time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096660,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.3481140136719,280.7354431152344,286.4036865234375,284.3064270019531,289.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.3972277654553975e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.730976854716573e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.3481140136719,280.7354431152344,286.4036865234375,284.3064270019531,289.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.3972277654553975e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.730976854716573e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.33135986328125,280.7081298828125,286.4036865234375,284.3064270019531,289.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559079342794325e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-4.402613740239758e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.33135986328125,280.7081298828125,286.4036865234375,284.3064270019531,289.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559079342794325e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-4.402613740239758e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.3230285644531,280.6944580078125,286.4036865234375,284.3064270019531,289.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559079342794325e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-4.248451830335398e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.3146667480469,280.6807556152344,286.4036865234375,284.3064270019531,289.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559079342794325e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-4.097933015145827e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.29803466796875,280.6533203125,286.4036865234375,284.3064270019531,289.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559081410745856e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-3.815796105754999e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.29803466796875,280.6533203125,286.4036865234375,284.3064270019531,289.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559081410745856e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-3.815796105754999e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,-1.9898282511716242e-13,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.28143310546875,280.6258544921875,286.4036865234375,284.3064270019531,289.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.802087984727809e-12,-1.3145885166937737e-18,3.802089285770416e-12,-3.225108114596198e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.536619317401346e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,-1.9898282511716242e-13,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.28143310546875,280.6258544921875,286.4036865234375,284.3064270019531,289.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.802087984727809e-12,-1.3145885166937737e-18,3.802089285770416e-12,-3.225108114596198e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.536619317401346e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,5.116694828249946e-13,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,5.388130263142554e-13,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,3.9796565023432484e-13,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,5.388125926333864e-13,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,2.555891696204293e-12,288.1034545898437,294.1499938964844,281.2648620605469,280.5983581542969,286.4036865234375,284.3064270019531,289.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,1.6758957502999161e-12,-4.778815131801567e-18,-1.6758909798103572e-12,4.0442345652924594e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.2884113920772506e-07,-0.0,-2.0267154052839512e-24,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,5.116694828249946e-13,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,5.388130263142554e-13,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,3.9796565023432484e-13,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,5.388125926333864e-13,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,2.555891696204293e-12,288.1034545898437,294.1499938964844,281.2648620605469,280.5983581542969,286.4036865234375,284.3064270019531,289.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,1.6758957502999161e-12,-4.778815131801567e-18,-1.6758909798103572e-12,4.0442345652924594e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.2884113920772506e-07,-0.0,-2.0267154052839512e-24,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.24835205078125,280.57086181640625,286.4036865234375,284.3064270019531,289.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908347869739e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-3.067073919282848e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.24835205078125,280.57086181640625,286.4036865234375,284.3064270019531,289.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908347869739e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-3.067073919282848e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.2400817871094,280.5570983886719,286.4036865234375,284.3064270019531,289.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.035267466371892e-12,-2.737495300625601e-18,1.0352702852975404e-12,-2.25108061531476e-12,0.0,0.0,0.0,0.0,60.0,-2.950256714484567e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,-1.9898282511716242e-13,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.2318420410156,280.5433654785156,286.4036865234375,284.3064270019531,289.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.802087984727809e-12,-1.3145886200913505e-18,3.802089285770416e-12,-3.225108114596198e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.851201372777723e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.2153625488281,280.515869140625,286.4036865234375,284.3064270019531,289.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908554664893e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-2.656961726188456e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.2153625488281,280.515869140625,286.4036865234375,284.3064270019531,289.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908554664893e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-2.656961726188456e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.1988830566406,280.4884338378906,286.4036865234375,284.3064270019531,289.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397228179045705e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.5210167109435133e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.1988830566406,280.4884338378906,286.4036865234375,284.3064270019531,289.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397228179045705e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.5210167109435133e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.1824035644531,280.4610595703125,286.4036865234375,284.3064270019531,289.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908554664893e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-2.303322617080994e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.1824035644531,280.4610595703125,286.4036865234375,284.3064270019531,289.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908554664893e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-2.303322617080994e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,5.116694828249946e-13,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,5.388130263142554e-13,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,3.9796565023432484e-13,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,5.388125926333864e-13,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,2.555891696204293e-12,288.1034545898437,294.1499938964844,281.1659545898437,280.4337463378906,286.4036865234375,284.3064270019531,289.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.6758957502999161e-12,-4.778815131801567e-18,-1.6758909798103572e-12,4.0442345652924594e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.144606270348959e-07,-0.0,-2.0267154052839512e-24,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,5.116694828249946e-13,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,5.388130263142554e-13,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,3.9796565023432484e-13,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,5.388125926333864e-13,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,2.555891696204293e-12,288.1034545898437,294.1499938964844,281.1659545898437,280.4337463378906,286.4036865234375,284.3064270019531,289.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.6758957502999161e-12,-4.778815131801567e-18,-1.6758909798103572e-12,4.0442345652924594e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.144606270348959e-07,-0.0,-2.0267154052839512e-24,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.1577453613281,280.4201354980469,286.4036865234375,284.3064270019531,289.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397227351865091e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0710547232738466e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.1495056152344,280.4065246582031,286.4036865234375,284.3064270019531,289.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397228179045705e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9977309761998185e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.133056640625,280.37939453125,286.4036865234375,284.3064270019531,289.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908347869739e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-1.86406310831444e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.133056640625,280.37939453125,286.4036865234375,284.3064270019531,289.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908347869739e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-1.86406310831444e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.1165771484375,280.3523864746094,286.4036865234375,284.3064270019531,289.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908554664893e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-1.7358604509354336e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.1165771484375,280.3523864746094,286.4036865234375,284.3064270019531,289.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908554664893e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-1.7358604509354336e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.1000671386719,280.3255310058594,286.4036865234375,284.3064270019531,289.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908554664893e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-1.6172216987797588e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.1000671386719,280.3255310058594,286.4036865234375,284.3064270019531,289.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908554664893e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-1.6172216987797588e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.08355712890625,280.2987976074219,286.4036865234375,284.3064270019531,289.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908761460045e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-1.5065528202740097e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.08355712890625,280.2987976074219,286.4036865234375,284.3064270019531,289.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908761460045e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-1.5065528202740097e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.0752868652344,280.2854919433594,286.4036865234375,284.3064270019531,289.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.39722859263601e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.454634173114755e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.0670166015625,280.2722473144531,286.4036865234375,284.3064270019531,289.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908968255198e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-1.4031709838491224e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.0504455566406,280.2458801269531,286.4036865234375,284.3064270019531,289.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908968255198e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-1.3084421368603216e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.0504455566406,280.2458801269531,286.4036865234375,284.3064270019531,289.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908968255198e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-1.3084421368603216e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
