time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098940,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,-1.9898282511716242e-13,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.0338439941406,280.2196960449219,286.4036865234375,284.3064270019531,289.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.802087984727809e-12,-1.3145892404768097e-18,3.802089285770416e-12,-3.225108114596198e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2212278477363725e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,-1.9898282511716242e-13,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.0338439941406,280.2196960449219,286.4036865234375,284.3064270019531,289.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.802087984727809e-12,-1.3145892404768097e-18,3.802089285770416e-12,-3.225108114596198e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2212278477363725e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.0171813964844,280.1937255859375,286.4036865234375,284.3064270019531,289.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355909175050352e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-1.136746092811336e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,281.0171813964844,280.1937255859375,286.4036865234375,284.3064270019531,289.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355909175050352e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-1.136746092811336e-07,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,-1.9898282511716242e-13,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.00048828125,280.1679992675781,286.4036865234375,284.3064270019531,289.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.802087984727809e-12,-1.3145895506695394e-18,3.802089285770416e-12,-3.225108114596198e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0563631747118053e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,-1.9898282511716242e-13,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,281.00048828125,280.1679992675781,286.4036865234375,284.3064270019531,289.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.802087984727809e-12,-1.3145895506695394e-18,3.802089285770416e-12,-3.225108114596198e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0563631747118053e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.9920959472656,280.1552429199219,286.4036865234375,284.3064270019531,289.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.39722859263601e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.021295261693922e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.98370361328125,280.1425170898437,286.4036865234375,284.3064270019531,289.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908761460045e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-9.848611171037193e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.9668884277344,280.1172790527344,286.4036865234375,284.3064270019531,289.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908761460045e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-9.217844620934557e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.9668884277344,280.1172790527344,286.4036865234375,284.3064270019531,289.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908761460045e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-9.217844620934557e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,-1.9898282511716242e-13,297.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.95001220703125,280.0923156738281,286.4036865234375,284.3064270019531,289.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.802087984727809e-12,-1.3145893438743864e-18,3.802089285770416e-12,-3.225108114596198e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.568861176172504e-08,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,-1.9898282511716242e-13,297.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.95001220703125,280.0923156738281,286.4036865234375,284.3064270019531,289.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.802087984727809e-12,-1.3145893438743864e-18,3.802089285770416e-12,-3.225108114596198e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.568861176172504e-08,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,-1.9898282511716242e-13,297.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.9326477050781,280.06756591796875,286.4036865234375,284.3064270019531,289.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1465819613198924e-12,-3.9743224290896425e-18,1.1465858644477134e-12,1.1118726382305932e-12,0.0,0.0,0.0,0.0,60.0,-7.965419968058995e-08,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,-2.558347414124973e-13,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,-2.694065131571277e-13,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,-1.9898282511716242e-13,297.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,-2.694062963166932e-13,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,-1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.9326477050781,280.06756591796875,286.4036865234375,284.3064270019531,289.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1465819613198924e-12,-3.9743224290896425e-18,1.1465858644477134e-12,1.1118726382305932e-12,0.0,0.0,0.0,0.0,60.0,-7.965419968058995e-08,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.9145202636719,280.0428771972656,286.4036865234375,284.3064270019531,289.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559093818455044e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-7.416630154466476e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.9145202636719,280.0428771972656,286.4036865234375,284.3064270019531,289.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559093818455044e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-7.416630154466476e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.9051818847656,280.0306091308594,286.4036865234375,284.3064270019531,289.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397229006226316e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.1638680765318e-08,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.89569091796875,280.0183410644531,286.4036865234375,284.3064270019531,289.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559095886406587e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-6.947540498458693e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.87615966796875,279.99395751953125,286.4036865234375,284.3064270019531,289.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355909795435811e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-6.519439210705968e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.87615966796875,279.99395751953125,286.4036865234375,284.3064270019531,289.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355909795435811e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-6.519439210705968e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.8560485839844,279.96978759765625,286.4036865234375,284.3064270019531,289.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559095886406587e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-6.054903423091673e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.8560485839844,279.96978759765625,286.4036865234375,284.3064270019531,289.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559095886406587e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-6.054903423091673e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.8354187011719,279.94580078125,286.4036865234375,284.3064270019531,289.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397229006226316e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.635910582668657e-08,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.8354187011719,279.94580078125,286.4036865234375,284.3064270019531,289.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397229006226316e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.635910582668657e-08,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.8143005371094,279.92205810546875,286.4036865234375,284.3064270019531,289.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397229006226316e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.321665597080028e-08,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.8143005371094,279.92205810546875,286.4036865234375,284.3064270019531,289.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397229006226316e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.321665597080028e-08,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.8036193847656,279.9103088378906,286.4036865234375,284.3064270019531,289.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559095886406587e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-5.132663360996048e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.7928161621094,279.89862060546875,286.4036865234375,284.3064270019531,289.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559095886406587e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-4.961878374842854e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.7709655761719,279.8754577636719,286.4036865234375,284.3064270019531,289.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355909795435811e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-4.663573704988266e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.7709655761719,279.8754577636719,286.4036865234375,284.3064270019531,289.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355909795435811e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-4.663573704988266e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.7488708496094,279.8526611328125,286.4036865234375,284.3064270019531,289.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397229419816624e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.369823258798533e-08,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.7488708496094,279.8526611328125,286.4036865234375,284.3064270019531,289.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397229419816624e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.369823258798533e-08,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.7265319824219,279.8302001953125,286.4036865234375,284.3064270019531,289.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397229419816624e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.6180307577969883e-08,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.7265319824219,279.8302001953125,286.4036865234375,284.3064270019531,289.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397229419816624e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.6180307577969883e-08,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.7041015625,279.8081359863281,286.4036865234375,284.3064270019531,289.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559095886406587e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-3.887070221253453e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.7041015625,279.8081359863281,286.4036865234375,284.3064270019531,289.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559095886406587e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-3.887070221253453e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.6928405761719,279.7972717285156,286.4036865234375,284.3064270019531,289.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397229419816624e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.725393682429967e-08,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.6815490722656,279.7864990234375,286.4036865234375,284.3064270019531,289.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355909175050352e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-3.5864886172021215e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
