time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101220,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.6590270996094,279.76531982421875,286.4036865234375,284.3064270019531,289.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397229006226316e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.859744879264326e-08,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.6590270996094,279.76531982421875,286.4036865234375,284.3064270019531,289.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397229006226316e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.859744879264326e-08,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.63653564453125,279.7445983886719,286.4036865234375,284.3064270019531,289.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397229006226316e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.3769918417192464e-08,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.63653564453125,279.7445983886719,286.4036865234375,284.3064270019531,289.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397229006226316e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.3769918417192464e-08,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.6141662597656,279.7243957519531,286.4036865234375,284.3064270019531,289.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908761460045e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-2.84186523202834e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.6141662597656,279.7243957519531,286.4036865234375,284.3064270019531,289.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908761460045e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-2.84186523202834e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.59197998046875,279.7047119140625,286.4036865234375,284.3064270019531,289.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908968255198e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-2.7348397324544752e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.59197998046875,279.7047119140625,286.4036865234375,284.3064270019531,289.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908968255198e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-2.7348397324544752e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.5809936523437,279.6950988769531,286.4036865234375,284.3064270019531,289.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.39722859263601e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.6392001473141136e-08,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,5.116694828249946e-13,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,5.388130263142554e-13,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,3.9796565023432484e-13,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,5.388125926333864e-13,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,2.555891696204293e-12,288.1034545898437,294.1499938964844,280.570068359375,279.68560791015625,286.4036865234375,284.3064270019531,289.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.796102731080005e-13,-2.119082460176616e-18,9.796124415123453e-13,-3.9325574047177625e-12,0.0,0.0,0.0,0.0,60.0,-3.292236942797899e-05,-0.0,-2.0267154052839512e-24,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.5484313964844,279.6671142578125,286.4036865234375,284.3064270019531,289.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908968255198e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-1.470899769628886e-05,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.5484313964844,279.6671142578125,286.4036865234375,284.3064270019531,289.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908968255198e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-1.470899769628886e-05,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.5272216796875,279.64923095703125,286.4036865234375,284.3064270019531,289.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.39722859263601e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.639599294227082e-06,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.5272216796875,279.64923095703125,286.4036865234375,284.3064270019531,289.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.39722859263601e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.639599294227082e-06,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.50640869140625,279.6319885253906,286.4036865234375,284.3064270019531,289.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908968255198e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-2.0746981590491487e-06,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.50640869140625,279.6319885253906,286.4036865234375,284.3064270019531,289.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355908968255198e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-2.0746981590491487e-06,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.48614501953125,279.6154479980469,286.4036865234375,284.3064270019531,289.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.39722859263601e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.682600084990554e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.48614501953125,279.6154479980469,286.4036865234375,284.3064270019531,289.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.39722859263601e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.682600084990554e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.4761962890625,279.6074523925781,286.4036865234375,284.3064270019531,289.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397229006226316e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.278400294628227e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.4664306640625,279.5996398925781,286.4036865234375,284.3064270019531,289.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397229006226316e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.690781227305706e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.4473571777344,279.5845642089844,286.4036865234375,284.3064270019531,289.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397229006226316e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4136458048596978e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.4473571777344,279.5845642089844,286.4036865234375,284.3064270019531,289.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397229006226316e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4136458048596978e-07,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.4289855957031,279.5702514648437,286.4036865234375,284.3064270019531,289.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355909175050352e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-5.8863953711352224e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.4289855957031,279.5702514648437,286.4036865234375,284.3064270019531,289.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.355909175050352e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-5.8863953711352224e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.4114074707031,279.5567626953125,286.4036865234375,284.3064270019531,289.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559093818455044e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-3.1105670927900064e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.4114074707031,279.5567626953125,286.4036865234375,284.3064270019531,289.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559093818455044e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-3.1105670927900064e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.3946228027344,279.5440979003906,286.4036865234375,284.3064270019531,289.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397229006226316e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0721932614264915e-08,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.3946228027344,279.5440979003906,286.4036865234375,284.3064270019531,289.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397229006226316e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0721932614264915e-08,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.558347414124973e-13,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.694065131571277e-13,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.9898282511716242e-13,297.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.694062963166932e-13,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.2779458481021466e-12,288.1034545898437,294.1499938964844,280.3865966796875,279.5381164550781,286.4036865234375,284.3064270019531,289.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,1.6202385570360245e-12,-5.397229419816624e-18,-1.6202332444453793e-12,2.085900029091814e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.869528354347949e-08,-0.0,-5.066788513209878e-25,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.3787536621094,279.5323181152344,286.4036865234375,284.3064270019531,289.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559093818455044e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-1.6896345655936784e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.3638610839844,279.5214233398437,286.4036865234375,284.3064270019531,289.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559095886406587e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-1.4710295204167778e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.3638610839844,279.5214233398437,286.4036865234375,284.3064270019531,289.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559095886406587e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-1.4710295204167778e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.3500061035156,279.511474609375,286.4036865234375,284.3064270019531,289.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559095886406587e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-1.3002443566278998e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,0.0,297.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0,297.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0,288.1034545898437,294.1499938964844,280.3500061035156,279.511474609375,286.4036865234375,284.3064270019531,289.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0909247680560008e-12,-3.3559095886406587e-18,1.0909280206625185e-12,-5.696039885420834e-13,0.0,0.0,0.0,0.0,60.0,-1.3002443566278998e-08,-0.0,-0.0,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,6.89167656275913e-09,297.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,7.257272560678984e-09,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,5.360199395454401e-09,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,7.257266787519256e-09,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,3.4425305273089186e-08,288.1034545898437,294.1499938964844,280.33856201171875,279.504638671875,286.4036865234375,284.3064270019531,289.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-7.343159325046146e-08,9.18406924945922e-14,7.34315008799058e-08,-1.68029771430156e-07,0.0,0.0,0.0,-4.136090865358711e-07,60.0,-0.000301583437249,-0.0,-3.676744766206507e-16,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,6.89167656275913e-09,297.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,7.257272560678984e-09,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,5.360199395454401e-09,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,7.257266787519256e-09,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,3.4425305273089186e-08,288.1034545898437,294.1499938964844,280.33856201171875,279.504638671875,286.4036865234375,284.3064270019531,289.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-7.343159325046146e-08,9.18406924945922e-14,7.34315008799058e-08,-1.68029771430156e-07,0.0,0.0,0.0,-4.136090865358711e-07,60.0,-0.000301583437249,-0.0,-3.676744766206507e-16,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,1.1289578338846697e-07,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,1.1888477757793225e-07,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,8.780794047424936e-08,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,1.188846852073766e-07,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,5.639370783683262e-07,288.1034545898437,294.1499938964844,280.3308410644531,279.5028381347656,286.4036865234375,284.30645751953125,289.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2029363460897002e-06,1.5045761945359226e-12,1.20293486816081e-06,-2.7526330086402595e-06,0.0,0.0,0.0,-6.775793735869229e-06,60.0,-0.0049216761253774,-0.0,-9.866636858663764e-14,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,1.1289578338846697e-07,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,1.1888477757793225e-07,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,8.780794047424936e-08,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,1.188846852073766e-07,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,5.639370783683262e-07,288.1034545898437,294.1499938964844,280.3308410644531,279.5028381347656,286.4036865234375,284.30645751953125,289.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2029363460897002e-06,1.5045761945359226e-12,1.20293486816081e-06,-2.7526330086402595e-06,0.0,0.0,0.0,-6.775793735869229e-06,60.0,-0.0049216761253774,-0.0,-9.866636858663764e-14,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
