time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103500,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,2.490697283974441e-07,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,2.622825832077069e-07,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.937211351332735e-07,297.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,2.622823842557409e-07,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,1.244153168045159e-06,288.1034545898437,294.1499938964844,280.32830810546875,279.5037536621094,286.4036865234375,284.30645751953125,289.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6539050850260537e-06,3.31938708290902e-12,2.653901901794597e-06,-6.072835276427213e-06,0.0,0.0,0.0,-1.494871685281396e-05,60.0,-0.0109986485913395,-0.0,-4.802368897514897e-13,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,4.770010946231196e-07,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,5.02305454119778e-07,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,3.7100130612088833e-07,297.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,5.02305056215846e-07,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,2.38271604757756e-06,288.1034545898437,294.1499938964844,280.32666015625,279.505859375,286.4036865234375,284.30645751953125,289.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-5.082595180283533e-06,6.357082828895022e-12,5.082588813820621e-06,-1.1630303561105391e-05,0.0,0.0,0.0,-2.862882683984936e-05,60.0,-0.0216155145317316,-0.0,-1.7613773937649737e-12,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13037109375,0.0,0.0,1.3698012253371417e-06,297.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,1.4424675782720442e-06,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.0654022162270849e-06,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,1.442466441403667e-06,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,6.8424315031734295e-06,288.1034851074219,294.1499938964844,280.3258361816406,279.51336669921875,286.4036865234375,284.3065185546875,289.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4595731954614166e-05,1.825567821911456e-11,1.4595712855225427e-05,-3.339879549457692e-05,0.0,0.0,0.0,-8.221363532356918e-05,60.0,-0.0655903667211532,-0.0,-1.4525422531441734e-11,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13037109375,0.0,0.0,1.3698012253371417e-06,297.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,1.4424675782720442e-06,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,1.0654022162270849e-06,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,1.442466441403667e-06,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,6.8424315031734295e-06,288.1034851074219,294.1499938964844,280.3258361816406,279.51336669921875,286.4036865234375,284.3065185546875,289.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4595731954614166e-05,1.825567821911456e-11,1.4595712855225427e-05,-3.339879549457692e-05,0.0,0.0,0.0,-8.221363532356918e-05,60.0,-0.0655903667211532,-0.0,-1.4525422531441734e-11,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303100585937,0.0,0.0,3.090109885306447e-06,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307067871094,0.0,0.0,3.2540367556066485e-06,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,2.4034216039581224e-06,297.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,3.254034027122543e-06,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,1.54357185238041e-05,288.1034240722656,294.1499938964844,280.3282165527344,279.525146484375,286.4035949707031,284.306640625,289.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.292631663498469e-05,4.1182730836641917e-11,3.292627661721781e-05,-7.534385804319754e-05,0.0,0.0,0.0,-0.0001854646397987,60.0,-0.1499411016702652,-0.0,-7.391992573602124e-11,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303100585937,0.0,0.0,3.090109885306447e-06,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307067871094,0.0,0.0,3.2540367556066485e-06,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,2.4034216039581224e-06,297.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,3.254034027122543e-06,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,1.54357185238041e-05,288.1034240722656,294.1499938964844,280.3282165527344,279.525146484375,286.4035949707031,284.306640625,289.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.292631663498469e-05,4.1182730836641917e-11,3.292627661721781e-05,-7.534385804319754e-05,0.0,0.0,0.0,-0.0001854646397987,60.0,-0.1499411016702652,-0.0,-7.391992573602124e-11,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305236816406,0.0,0.0,5.90947729506297e-06,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,6.222968295332976e-06,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329040527344,0.0,0.0,4.596265625878004e-06,297.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12945556640625,0.0,0.0,6.222963293112116e-06,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,2.9519023883040063e-05,288.1036682128906,294.1499938964844,280.3336486816406,279.5408935546875,286.40338134765625,284.3072814941406,289.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.296794163063169e-05,7.875734786555455e-11,6.296786887105554e-05,-0.0001440866763005,0.0,0.0,0.0,-0.0003546805819496,60.0,-0.3053086102008819,-0.0,-2.7034091631961127e-10,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305236816406,0.0,0.0,5.90947729506297e-06,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,6.222968295332976e-06,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329040527344,0.0,0.0,4.596265625878004e-06,297.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12945556640625,0.0,0.0,6.222963293112116e-06,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,2.9519023883040063e-05,288.1036682128906,294.1499938964844,280.3336486816406,279.5408935546875,286.40338134765625,284.3072814941406,289.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.296794163063169e-05,7.875734786555455e-11,6.296786887105554e-05,-0.0001440866763005,0.0,0.0,0.0,-0.0003546805819496,60.0,-0.3053086102008819,-0.0,-2.7034091631961127e-10,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309509277344,0.0,0.0,9.753781341714785e-06,297.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313171386719,0.0,0.0,1.0271209248458035e-05,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13336181640625,0.0,0.0,7.586284027638612e-06,297.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298828125,0.0,0.0,1.0271200153511018e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.129638671875,0.0,0.0,4.8722093197284266e-05,288.104248046875,294.1499938964844,280.3419494628906,279.56036376953125,286.4026794433594,284.3085327148437,289.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039309499901,1.2999192000595627e-10,0.0001039308190229,-0.0002378202334512,0.0,0.0,0.0,-0.0005854135961271,60.0,-0.5292573571205139,-0.0,-7.364779341934025e-10,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309509277344,0.0,0.0,9.753781341714785e-06,297.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313171386719,0.0,0.0,1.0271209248458035e-05,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13336181640625,0.0,0.0,7.586284027638612e-06,297.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298828125,0.0,0.0,1.0271200153511018e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.129638671875,0.0,0.0,4.8722093197284266e-05,288.104248046875,294.1499938964844,280.3419494628906,279.56036376953125,286.4026794433594,284.3085327148437,289.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039309499901,1.2999192000595627e-10,0.0001039308190229,-0.0002378202334512,0.0,0.0,0.0,-0.0005854135961271,60.0,-0.5292573571205139,-0.0,-7.364779341934025e-10,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313781738281,0.0,0.0,1.185880864795763e-05,297.765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317749023437,0.0,0.0,1.2487905223679265e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338195800781,0.0,0.0,9.223529559676535e-06,297.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303100585937,0.0,0.0,1.2487895219237544e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300964355469,0.0,0.0,5.9237128880340606e-05,288.10479736328125,294.1499938964844,280.3471374511719,279.5714111328125,286.40191650390625,284.3094177246094,289.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263611920876,1.580465619488436e-10,0.0001263610320165,-0.000289146148134,0.0,0.0,0.0,-0.0007117568165995,60.0,-0.6638036966323853,-0.0,-1.0886689327804782e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319580078125,0.0,0.0,1.3998794202052522e-05,297.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1323547363281,0.0,0.0,1.4741414815944154e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344299316406,0.0,0.0,1.088796398107661e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,1.474140299251303e-05,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13067626953125,0.0,0.0,6.992678390815854e-05,288.10552978515625,294.1499938964844,280.3529968261719,279.5832824707031,286.4007263183594,284.31024169921875,289.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491640141466,1.8656722000631726e-10,0.0001491638249717,-0.0003413245722185,0.0,0.0,0.0,-0.000840198714286,60.0,-0.8046583533287048,-0.0,-1.5170326106428431e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.133544921875,0.0,0.0,1.858143696154002e-05,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,1.956716187123675e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,1.4452246432483662e-05,297.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,1.956714550033212e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322937011719,0.0,0.0,9.281800157623366e-05,288.107421875,294.1499938964844,280.3665771484375,279.6093444824219,286.3969421386719,284.311279296875,289.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000197994406335,2.476418792252133e-10,0.0001979941589524,-0.0004530606674961,0.0,0.0,0.0,-0.0011152466759085,60.0,-1.0998836755752563,-0.0,-2.6728355084770783e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.133544921875,0.0,0.0,1.858143696154002e-05,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339111328125,0.0,0.0,1.956716187123675e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,1.4452246432483662e-05,297.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,1.956714550033212e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322937011719,0.0,0.0,9.281800157623366e-05,288.107421875,294.1499938964844,280.3665771484375,279.6093444824219,286.3969421386719,284.311279296875,289.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000197994406335,2.476418792252133e-10,0.0001979941589524,-0.0004530606674961,0.0,0.0,0.0,-0.0011152466759085,60.0,-1.0998836755752563,-0.0,-2.6728355084770783e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360168457031,0.0,0.0,2.5207988073816523e-05,297.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363830566406,0.0,0.0,2.654524359968491e-05,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387023925781,0.0,0.0,1.960623740160372e-05,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,2.6545221771812063e-05,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,0.0001259189593838,288.1100158691406,294.1499938964844,280.3825378417969,279.6383056640625,286.38897705078125,284.3086853027344,289.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686031511984,3.3595609627568024e-10,0.0002686028310563,-0.0006146314553916,0.0,0.0,0.0,-0.0015129665844142,60.0,-1.4747768640518188,-0.0,-4.919148643978133e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360168457031,0.0,0.0,2.5207988073816523e-05,297.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363830566406,0.0,0.0,2.654524359968491e-05,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387023925781,0.0,0.0,1.960623740160372e-05,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,2.6545221771812063e-05,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,0.0001259189593838,288.1100158691406,294.1499938964844,280.3825378417969,279.6383056640625,286.38897705078125,284.3086853027344,289.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002686031511984,3.3595609627568024e-10,0.0002686028310563,-0.0006146314553916,0.0,0.0,0.0,-0.0015129665844142,60.0,-1.4747768640518188,-0.0,-4.919148643978133e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396789550781,0.0,0.0,3.7269208405632526e-05,297.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400451660156,0.0,0.0,3.9246297092176974e-05,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.142578125,0.0,0.0,2.8987196856178343e-05,297.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383972167969,0.0,0.0,3.924626435036771e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386108398437,0.0,0.0,0.0001861671626102,288.1129455566406,294.1499938964844,280.4007263183594,279.6698913574219,286.370849609375,284.2934875488281,289.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003952457918785,4.948221277167875e-10,0.0003952452971134,-0.0009056503186002,0.0,0.0,0.0,-0.0022265978623181,60.0,-2.082601547241211,-0.0,-1.0752606804942388e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396789550781,0.0,0.0,3.7269208405632526e-05,297.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400451660156,0.0,0.0,3.9246297092176974e-05,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.142578125,0.0,0.0,2.8987196856178343e-05,297.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383972167969,0.0,0.0,3.924626435036771e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386108398437,0.0,0.0,0.0001861671626102,288.1129455566406,294.1499938964844,280.4007263183594,279.6698913574219,286.370849609375,284.2934875488281,289.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003952457918785,4.948221277167875e-10,0.0003952452971134,-0.0009056503186002,0.0,0.0,0.0,-0.0022265978623181,60.0,-2.082601547241211,-0.0,-1.0752606804942388e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426696777344,0.0,0.0,4.324642941355705e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430358886719,0.0,0.0,4.5540604332927614e-05,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.145751953125,0.0,0.0,3.363615178386681e-05,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413269042969,0.0,0.0,4.554056795313954e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417236328125,0.0,0.0,0.0002160245931008,288.1138610839844,294.1499938964844,280.42095947265625,279.703857421875,286.3238830566406,284.2524719238281,289.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006818271940574,7.977297711292405e-10,0.0006818263791501,-0.0014154176460579,0.0,0.0,0.0,-0.003806784749031,60.0,-3.291555166244507,-0.0,-1.4478172438714413e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426696777344,0.0,0.0,4.324642941355705e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430358886719,0.0,0.0,4.5540604332927614e-05,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.145751953125,0.0,0.0,3.363615178386681e-05,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413269042969,0.0,0.0,4.554056795313954e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417236328125,0.0,0.0,0.0002160245931008,288.1138610839844,294.1499938964844,280.42095947265625,279.703857421875,286.3238830566406,284.2524719238281,289.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006818271940574,7.977297711292405e-10,0.0006818263791501,-0.0014154176460579,0.0,0.0,0.0,-0.003806784749031,60.0,-3.291555166244507,-0.0,-1.4478172438714413e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440124511719,0.0,0.0,9.004698222270235e-05,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14434814453125,0.0,0.0,9.48238739510998e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471862792969,0.0,0.0,7.003662904025987e-05,297.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426086425781,0.0,0.0,9.482380119152368e-05,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430969238281,0.0,0.0,0.0004498027265071,288.1155090332031,294.1499938964844,280.4317932128906,279.7216491699219,286.29180908203125,284.2319641113281,289.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00079059030395,9.595477745705239e-10,0.0007905893726274,-0.0017320757033303,0.0,0.0,0.0,-0.0044467239640653,60.0,-4.242358684539795,-0.0,-6.276988528952644e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438293457031,0.0,0.0,9.014829265652224e-05,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441955566406,0.0,0.0,9.493056131759658e-05,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14703369140625,0.0,0.0,7.011542766122147e-05,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424560546875,0.0,0.0,9.493048855802044e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429748535156,0.0,0.0,0.0004503088130149,288.1150817871094,294.1499938964844,280.4430847167969,279.7398986816406,286.2488708496094,284.19561767578125,289.7813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000785639451351,1.079699218919927e-09,0.0007856383454054,-0.0020529055036604,0.0,0.0,0.0,-0.0044762371107935,60.0,-4.904013156890869,-0.0,-6.291116960710498e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14874267578125,0.0,0.0,9.021759615279734e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490783691406,0.0,0.0,9.500353917246684e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522827148437,0.0,0.0,7.016932795522735e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.147216796875,0.0,0.0,9.50034664128907e-05,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1480712890625,0.0,0.0,0.0004506550321821,288.1227722167969,294.1499938964844,280.4669494628906,279.7777709960937,286.15875244140625,284.0936584472656,289.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644235346466,1.5446104395522296e-09,0.0011644220212474,-0.0028963729273527,0.0,0.0,0.0,-0.0065907267853617,60.0,-5.431979179382324,-0.0,-6.300783894630514e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14874267578125,0.0,0.0,9.021759615279734e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490783691406,0.0,0.0,9.500353917246684e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522827148437,0.0,0.0,7.016932795522735e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.147216796875,0.0,0.0,9.50034664128907e-05,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1480712890625,0.0,0.0,0.0004506550321821,288.1227722167969,294.1499938964844,280.4669494628906,279.7777709960937,286.15875244140625,284.0936584472656,289.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644235346466,1.5446104395522296e-09,0.0011644220212474,-0.0028963729273527,0.0,0.0,0.0,-0.0065907267853617,60.0,-5.431979179382324,-0.0,-6.300783894630514e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466064453125,0.0,0.0,9.050902735907584e-05,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469116210937,0.0,0.0,9.531043178867547e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15008544921875,0.0,0.0,7.0395995862782e-05,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14508056640625,0.0,0.0,9.531035902909936e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459350585937,0.0,0.0,0.0004521107766777,288.1201477050781,294.1499938964844,280.4924011230469,279.8171691894531,286.0618591308594,283.9488525390625,289.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644234087318,1.7041902333758683e-09,0.0009644216625019,-0.0035159022081643,0.0,0.0,0.0,-0.0056576491333544,60.0,-6.049295425415039,-0.0,-6.341546310295598e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466064453125,0.0,0.0,9.050902735907584e-05,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469116210937,0.0,0.0,9.531043178867547e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15008544921875,0.0,0.0,7.0395995862782e-05,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14508056640625,0.0,0.0,9.531035902909936e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459350585937,0.0,0.0,0.0004521107766777,288.1201477050781,294.1499938964844,280.4924011230469,279.8171691894531,286.0618591308594,283.9488525390625,289.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644234087318,1.7041902333758683e-09,0.0009644216625019,-0.0035159022081643,0.0,0.0,0.0,-0.0056576491333544,60.0,-6.049295425415039,-0.0,-6.341546310295598e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444396972656,0.0,0.0,9.061252058018e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1447448730469,0.0,0.0,9.541941108182073e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478576660156,0.0,0.0,7.04764825059101e-05,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429138183594,0.0,0.0,9.541933832224458e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1437683105469,0.0,0.0,0.0004526277480181,288.1175231933594,294.1499938964844,280.51922607421875,279.8578491210937,285.9669189453125,283.7846984863281,289.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655254543758,1.8330490458851043e-09,0.0009655235917307,-0.0038535660132765,0.0,0.0,0.0,-0.0057215299457311,60.0,-6.121484756469727,-0.0,-6.356047776989726e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444396972656,0.0,0.0,9.061252058018e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1447448730469,0.0,0.0,9.541941108182073e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478576660156,0.0,0.0,7.04764825059101e-05,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429138183594,0.0,0.0,9.541933832224458e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1437683105469,0.0,0.0,0.0004526277480181,288.1175231933594,294.1499938964844,280.51922607421875,279.8578491210937,285.9669189453125,283.7846984863281,289.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655254543758,1.8330490458851043e-09,0.0009655235917307,-0.0038535660132765,0.0,0.0,0.0,-0.0057215299457311,60.0,-6.121484756469727,-0.0,-6.356047776989726e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14227294921875,0.0,0.0,9.065404447028412e-05,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.142578125,0.0,0.0,9.546313958708196e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456604003906,0.0,0.0,7.050878048175946e-05,297.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407775878906,0.0,0.0,9.546306682750584e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416015625,0.0,0.0,0.0004528351710177,288.1148681640625,294.1499938964844,280.5473022460937,279.8995361328125,285.8739929199219,283.6165466308594,289.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659674251452,1.8847028382396047e-09,0.0009659655042923,-0.003988919313997,0.0,0.0,0.0,-0.005747138056904,60.0,-6.120051383972168,-0.0,-6.361864990367394e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14227294921875,0.0,0.0,9.065404447028412e-05,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.142578125,0.0,0.0,9.546313958708196e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456604003906,0.0,0.0,7.050878048175946e-05,297.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407775878906,0.0,0.0,9.546306682750584e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416015625,0.0,0.0,0.0004528351710177,288.1148681640625,294.1499938964844,280.5473022460937,279.8995361328125,285.8739929199219,283.6165466308594,289.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659674251452,1.8847028382396047e-09,0.0009659655042923,-0.003988919313997,0.0,0.0,0.0,-0.005747138056904,60.0,-6.120051383972168,-0.0,-6.361864990367394e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14117431640625,0.0,0.0,9.065365884453058e-05,297.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414794921875,0.0,0.0,9.546273213345556e-05,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445617675781,0.0,0.0,7.050848216749728e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396789550781,0.0,0.0,9.546265937387945e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405334472656,0.0,0.0,0.0004528332501649,288.1135559082031,294.1499938964844,280.5617370605469,279.920654296875,285.82830810546875,283.5351867675781,289.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659630013629,1.884184586131709e-09,0.0009659611387178,-0.0039875614456832,0.0,0.0,0.0,-0.0057468814775347,60.0,-6.112501621246338,-0.0,-6.361806725863063e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400756835937,0.0,0.0,9.065392077900468e-05,297.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.140380859375,0.0,0.0,9.54630013438873e-05,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434326171875,0.0,0.0,7.050868589431047e-05,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386108398437,0.0,0.0,9.546293586026876e-05,297.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394348144531,0.0,0.0,0.0004528345598373,288.1122436523437,294.1499938964844,280.5764465332031,279.9419250488281,285.7831726074219,283.4564819335937,289.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965965387877,1.884465916646149e-09,0.0009659635252319,-0.003988298587501,0.0,0.0,0.0,-0.0057470207102596,60.0,-6.103489875793457,-0.0,-6.361838700286171e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13787841796875,0.0,0.0,9.072629472939298e-05,297.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382141113281,0.0,0.0,9.553921699989588e-05,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412048339844,0.0,0.0,7.05649727024138e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1364440917969,0.0,0.0,9.553914424031972e-05,297.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13726806640625,0.0,0.0,0.0004531960876192,288.1095886230469,294.1499938964844,280.6064758300781,279.9847717285156,285.69439697265625,283.3014831542969,289.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667354170233,1.974555408068568e-09,0.0009667334379628,-0.0042243697680532,0.0,0.0,0.0,-0.0057916799560189,60.0,-6.085909843444824,-0.0,-6.371991645437447e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13787841796875,0.0,0.0,9.072629472939298e-05,297.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382141113281,0.0,0.0,9.553921699989588e-05,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412048339844,0.0,0.0,7.05649727024138e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1364440917969,0.0,0.0,9.553914424031972e-05,297.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13726806640625,0.0,0.0,0.0004531960876192,288.1095886230469,294.1499938964844,280.6064758300781,279.9847717285156,285.69439697265625,283.3014831542969,289.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667354170233,1.974555408068568e-09,0.0009667334379628,-0.0042243697680532,0.0,0.0,0.0,-0.0057916799560189,60.0,-6.085909843444824,-0.0,-6.371991645437447e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,9.099527233047412e-05,297.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360168457031,0.0,0.0,9.582246275385842e-05,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13897705078125,0.0,0.0,7.077417831169441e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13427734375,0.0,0.0,9.582238999428228e-05,297.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13507080078125,0.0,0.0,0.0004545396659523,288.1069641113281,294.1499938964844,280.63726806640625,280.02783203125,285.607421875,283.1321716308594,289.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696001070551,2.3095982903953427e-09,0.0009695977787487,-0.0051023103296756,0.0,0.0,0.0,-0.0059577720239758,60.0,-6.075976371765137,-0.0,-6.409820230146579e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,9.099527233047412e-05,297.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360168457031,0.0,0.0,9.582246275385842e-05,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13897705078125,0.0,0.0,7.077417831169441e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13427734375,0.0,0.0,9.582238999428228e-05,297.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13507080078125,0.0,0.0,0.0004545396659523,288.1069641113281,294.1499938964844,280.63726806640625,280.02783203125,285.607421875,283.1321716308594,289.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696001070551,2.3095982903953427e-09,0.0009695977787487,-0.0051023103296756,0.0,0.0,0.0,-0.0059577720239758,60.0,-6.075976371765137,-0.0,-6.409820230146579e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13348388671875,0.0,0.0,9.146338561549784e-05,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337890625,0.0,0.0,9.631541615817696e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13671875,0.0,0.0,7.113826723070815e-05,297.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,9.631534339860082e-05,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13287353515625,0.0,0.0,0.0004568780423142,288.10430908203125,294.1499938964844,280.66864013671875,280.0707702636719,285.5221862792969,282.9241943359375,289.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745869901962,2.892758033112841e-09,0.0009745841380208,-0.0066303834319114,0.0,0.0,0.0,-0.0062468680553138,60.0,-6.078951835632324,-0.0,-6.475931257909906e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
