time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105720,297.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13348388671875,0.0,0.0,9.146338561549784e-05,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337890625,0.0,0.0,9.631541615817696e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13671875,0.0,0.0,7.113826723070815e-05,297.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,9.631534339860082e-05,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13287353515625,0.0,0.0,0.0004568780423142,288.10430908203125,294.1499938964844,280.66864013671875,280.0707702636719,285.5221862792969,282.9241943359375,289.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745869901962,2.892758033112841e-09,0.0009745841380208,-0.0066303834319114,0.0,0.0,0.0,-0.0062468680553138,60.0,-6.078951835632324,-0.0,-6.475931257909906e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312561035156,0.0,0.0,9.195870370604098e-05,297.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315612792969,0.0,0.0,9.683700045570733e-05,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13446044921875,0.0,0.0,7.152351463446394e-05,297.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298522949219,0.0,0.0,9.683693497208878e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1306457519531,0.0,0.0,0.0004593522171489,288.1016540527344,294.1499938964844,280.700439453125,280.1133117675781,285.4384460449219,282.6789245605469,289.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798643877729,3.509801560497294e-09,0.0009798608953133,-0.008247192017734,0.0,0.0,0.0,-0.0065527651458978,60.0,-6.089003562927246,-0.0,-6.546251540839877e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312561035156,0.0,0.0,9.195870370604098e-05,297.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315612792969,0.0,0.0,9.683700045570733e-05,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13446044921875,0.0,0.0,7.152351463446394e-05,297.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298522949219,0.0,0.0,9.683693497208878e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1306457519531,0.0,0.0,0.0004593522171489,288.1016540527344,294.1499938964844,280.700439453125,280.1133117675781,285.4384460449219,282.6789245605469,289.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798643877729,3.509801560497294e-09,0.0009798608953133,-0.008247192017734,0.0,0.0,0.0,-0.0065527651458978,60.0,-6.089003562927246,-0.0,-6.546251540839877e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1301574707031,0.0,0.0,9.217125625582412e-05,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13043212890625,0.0,0.0,9.706083073979244e-05,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333312988281,0.0,0.0,7.16888316674158e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287536621094,0.0,0.0,9.70607579802163e-05,297.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295471191406,0.0,0.0,0.0004604139830917,288.1003112792969,294.1499938964844,280.7164306640625,280.1343688964844,285.397216796875,282.5491027832031,289.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821290150284,3.7745881975581605e-09,0.0009821252897381,-0.0089409807696938,0.0,0.0,0.0,-0.0066840322688221,60.0,-6.093222618103027,-0.0,-6.576544109293536e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,9.237313497578724e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,9.727341966936363e-05,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321716308594,0.0,0.0,7.184585410868749e-05,297.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1276550292969,0.0,0.0,9.727335418574512e-05,297.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12841796875,0.0,0.0,0.000461422430817,288.0989685058594,294.1499938964844,280.73248291015625,280.1552429199219,285.3563842773437,282.4190368652344,289.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842799045145,4.026081690255978e-09,0.0009842758299782,-0.0095999268814921,0.0,0.0,0.0,-0.0068087088875472,60.0,-6.096264839172363,-0.0,-6.605380065138888e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12677001953125,0.0,0.0,9.287479042541236e-05,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270751953125,0.0,0.0,9.780169057194144e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298828125,0.0,0.0,7.223602733574808e-05,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253967285156,0.0,0.0,9.78016178123653e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,0.0004639282997231,288.0962829589844,294.1499938964844,280.7646179199219,280.1962280273437,285.27587890625,282.1620483398437,289.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896233677864,4.651032003977207e-09,0.0009896187111735,-0.0112373251467943,0.0,0.0,0.0,-0.0071185184642672,60.0,-6.102658271789551,-0.0,-6.67731043790809e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12677001953125,0.0,0.0,9.287479042541236e-05,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270751953125,0.0,0.0,9.780169057194144e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298828125,0.0,0.0,7.223602733574808e-05,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253967285156,0.0,0.0,9.78016178123653e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,0.0004639282997231,288.0962829589844,294.1499938964844,280.7646179199219,280.1962280273437,285.27587890625,282.1620483398437,289.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896233677864,4.651032003977207e-09,0.0009896187111735,-0.0112373251467943,0.0,0.0,0.0,-0.0071185184642672,60.0,-6.102658271789551,-0.0,-6.67731043790809e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12451171875,0.0,0.0,9.314482304034756e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,9.808604227146134e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,7.244604785228148e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,9.80859767878428e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239013671875,0.0,0.0,0.0004652771749533,288.0935974121094,294.1499938964844,280.7966613769531,280.2359924316406,285.1969299316406,281.9166564941406,289.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992503715679,4.987398050104731e-09,0.0009924987098202,-0.0121185798197984,0.0,0.0,0.0,-0.0072852880693972,60.0,-6.110866546630859,-0.0,-6.716185652066997e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12451171875,0.0,0.0,9.314482304034756e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,9.808604227146134e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,7.244604785228148e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,9.80859767878428e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239013671875,0.0,0.0,0.0004652771749533,288.0935974121094,294.1499938964844,280.7966613769531,280.2359924316406,285.1969299316406,281.9166564941406,289.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992503715679,4.987398050104731e-09,0.0009924987098202,-0.0121185798197984,0.0,0.0,0.0,-0.0072852880693972,60.0,-6.110866546630859,-0.0,-6.716185652066997e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222229003906,0.0,0.0,9.308614971814676e-05,297.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224975585937,0.0,0.0,9.802425483940168e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,7.240041304612532e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,9.802418935578316e-05,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12164306640625,0.0,0.0,0.0004649840702768,288.09088134765625,294.1499938964844,280.8284606933594,280.2742614746094,285.11993408203125,281.7214050292969,289.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918765863403,4.91421081605381e-09,0.0009918716968968,-0.0119268372654914,0.0,0.0,0.0,-0.0072490000165998,60.0,-6.089934349060059,-0.0,-6.707717403742208e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222229003906,0.0,0.0,9.308614971814676e-05,297.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224975585937,0.0,0.0,9.802425483940168e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,7.240041304612532e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,9.802418935578316e-05,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12164306640625,0.0,0.0,0.0004649840702768,288.09088134765625,294.1499938964844,280.8284606933594,280.2742614746094,285.11993408203125,281.7214050292969,289.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918765863403,4.91421081605381e-09,0.0009918716968968,-0.0119268372654914,0.0,0.0,0.0,-0.0072490000165998,60.0,-6.089934349060059,-0.0,-6.707717403742208e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199645996094,0.0,0.0,9.304483683081344e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202392578125,0.0,0.0,9.798075188882648e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229553222656,0.0,0.0,7.236828241730109e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,9.798068640520796e-05,297.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,0.0004647777241189,288.08819580078125,294.1499938964844,280.85986328125,280.310791015625,285.0448608398437,281.5672912597656,289.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-6.065804958343506,-0.0,-6.701755950189181e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199645996094,0.0,0.0,9.304483683081344e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202392578125,0.0,0.0,9.798075188882648e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229553222656,0.0,0.0,7.236828241730109e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,9.798068640520796e-05,297.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,0.0004647777241189,288.08819580078125,294.1499938964844,280.85986328125,280.310791015625,285.0448608398437,281.5672912597656,289.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-6.065804958343506,-0.0,-6.701755950189181e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188049316406,0.0,0.0,9.29944435483776e-05,297.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190795898437,0.0,0.0,9.792768105398864e-05,298.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217956542969,0.0,0.0,7.232908683363348e-05,297.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11749267578125,0.0,0.0,9.792761557037012e-05,297.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11822509765625,0.0,0.0,0.0004645260050892,288.0868530273437,294.1499938964844,280.8753662109375,280.32830810546875,285.00811767578125,281.5048217773437,289.7616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799835640056926e-09,0.0009908939246088,-0.0116271832957863,0.0,0.0,0.0,-0.007192300632596,60.0,-6.052343845367432,-0.0,-6.694494203429714e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11767578125,0.0,0.0,9.292829054174943e-05,297.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,9.785802103579044e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206359863281,0.0,0.0,7.227763126138598e-05,297.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163635253906,0.0,0.0,9.785795555217192e-05,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170959472656,0.0,0.0,0.0004641955601982,288.08551025390625,294.1499938964844,280.8907165527344,280.3452453613281,284.9718322753906,281.4497985839844,289.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717377155571967e-09,0.0009901889134198,-0.0114111453294754,0.0,0.0,0.0,-0.0071514230221509,60.0,-6.037938594818115,-0.0,-6.684968667514114e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153869628906,0.0,0.0,9.277277422370388e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,9.76942537818104e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,7.215667574200779e-05,297.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141052246094,0.0,0.0,9.769418829819188e-05,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148376464844,0.0,0.0,0.0004634187207557,288.08282470703125,294.1499938964844,280.9208068847656,280.3773803710937,284.90069580078125,281.3608703613281,289.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.523535324096883e-09,0.0009885313920676,-0.0109032820910215,0.0,0.0,0.0,-0.007055327296257,60.0,-6.006893157958984,-0.0,-6.662603624363328e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153869628906,0.0,0.0,9.277277422370388e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,9.76942537818104e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,7.215667574200779e-05,297.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141052246094,0.0,0.0,9.769418829819188e-05,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148376464844,0.0,0.0,0.0004634187207557,288.08282470703125,294.1499938964844,280.9208068847656,280.3773803710937,284.90069580078125,281.3608703613281,289.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.523535324096883e-09,0.0009885313920676,-0.0109032820910215,0.0,0.0,0.0,-0.007055327296257,60.0,-6.006893157958984,-0.0,-6.662603624363328e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131286621094,0.0,0.0,9.262835374101996e-05,297.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133728027344,0.0,0.0,9.754217171575874e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11602783203125,0.0,0.0,7.204434223240241e-05,297.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1118469238281,0.0,0.0,9.75421062321402e-05,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.112548828125,0.0,0.0,0.0004626973241101,288.08013916015625,294.1499938964844,280.95001220703125,280.40692138671875,284.83135986328125,281.2938232421875,289.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986996339634,4.3435237628841605e-09,0.0009869920322671,-0.0104316482320427,0.0,0.0,0.0,-0.0069660870358347,60.0,-5.975340366363525,-0.0,-6.641867855705641e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131286621094,0.0,0.0,9.262835374101996e-05,297.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133728027344,0.0,0.0,9.754217171575874e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11602783203125,0.0,0.0,7.204434223240241e-05,297.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1118469238281,0.0,0.0,9.75421062321402e-05,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.112548828125,0.0,0.0,0.0004626973241101,288.08013916015625,294.1499938964844,280.95001220703125,280.40692138671875,284.83135986328125,281.2938232421875,289.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986996339634,4.3435237628841605e-09,0.0009869920322671,-0.0104316482320427,0.0,0.0,0.0,-0.0069660870358347,60.0,-5.975340366363525,-0.0,-6.641867855705641e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11083984375,0.0,0.0,9.253486496163532e-05,297.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111145019531,0.0,0.0,9.744372073328122e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137084960937,0.0,0.0,7.197163358796388e-05,297.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095886230469,0.0,0.0,9.744366252562033e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,0.0004622303240466,288.0774841308594,294.1499938964844,280.9794311523437,280.434814453125,284.76385498046875,281.2441711425781,289.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859993588179,4.226971217491382e-09,0.0009859951678663,-0.0101262740790843,0.0,0.0,0.0,-0.0069083059206604,60.0,-5.945956707000732,-0.0,-6.628459203739112e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11083984375,0.0,0.0,9.253486496163532e-05,297.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111145019531,0.0,0.0,9.744372073328122e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137084960937,0.0,0.0,7.197163358796388e-05,297.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095886230469,0.0,0.0,9.744366252562033e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,0.0004622303240466,288.0774841308594,294.1499938964844,280.9794311523437,280.434814453125,284.76385498046875,281.2441711425781,289.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859993588179,4.226971217491382e-09,0.0009859951678663,-0.0101262740790843,0.0,0.0,0.0,-0.0069083059206604,60.0,-5.945956707000732,-0.0,-6.628459203739112e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085510253906,0.0,0.0,9.249972208635882e-05,297.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1088256835937,0.0,0.0,9.740671521285547e-05,298.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11138916015625,0.0,0.0,7.194429781520739e-05,297.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073303222656,0.0,0.0,9.740664972923696e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080322265625,0.0,0.0,0.0004620547988452,288.0748291015625,294.1499938964844,281.0102844238281,280.4623413085937,284.6981506347656,281.2076110839844,289.74908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311207894817e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-5.919447898864746,-0.0,-6.623417192486158e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085510253906,0.0,0.0,9.249972208635882e-05,297.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1088256835937,0.0,0.0,9.740671521285547e-05,298.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11138916015625,0.0,0.0,7.194429781520739e-05,297.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073303222656,0.0,0.0,9.740664972923696e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080322265625,0.0,0.0,0.0004620547988452,288.0748291015625,294.1499938964844,281.0102844238281,280.4623413085937,284.6981506347656,281.2076110839844,289.74908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311207894817e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-5.919447898864746,-0.0,-6.623417192486158e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.107421875,0.0,0.0,9.250134462490678e-05,297.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.107666015625,0.0,0.0,9.740842506289482e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,7.194555655587465e-05,297.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.106201171875,0.0,0.0,9.74083595792763e-05,297.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068725585937,0.0,0.0,0.00046206288971,288.073486328125,294.1499938964844,281.0262145996094,280.4759521484375,284.6659851074219,281.1933898925781,289.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.18509626953778e-09,0.0009856368415057,-0.0100165586918592,0.0,0.0,0.0,-0.0068875458091497,60.0,-5.907145977020264,-0.0,-6.623645276704337e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,9.25140848266892e-05,297.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065368652344,0.0,0.0,9.742184192873538e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10906982421875,0.0,0.0,7.195546641014516e-05,297.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10504150390625,0.0,0.0,9.742177644511683e-05,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1057434082031,0.0,0.0,0.0004621265397872,288.0721435546875,294.1499938964844,281.0424499511719,280.489501953125,284.6341857910156,281.1813049316406,289.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-5.895342826843262,-0.0,-6.625465687193356e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039733886719,0.0,0.0,9.257833153242244e-05,297.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.104248046875,0.0,0.0,9.748949378263204e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10675048828125,0.0,0.0,7.200543768703938e-05,297.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.102783203125,0.0,0.0,9.748943557497114e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034545898437,0.0,0.0,0.0004624474677257,288.0694885253906,294.1499938964844,281.07586669921875,280.5162658691406,284.57183837890625,281.16339111328125,289.7428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809134015442404e-09,0.0009864559397101,-0.0102676069363951,0.0,0.0,0.0,-0.0069350451231002,60.0,-5.873474597930908,-0.0,-6.634663662907769e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039733886719,0.0,0.0,9.257833153242244e-05,297.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.104248046875,0.0,0.0,9.748949378263204e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10675048828125,0.0,0.0,7.200543768703938e-05,297.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.102783203125,0.0,0.0,9.748943557497114e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034545898437,0.0,0.0,0.0004624474677257,288.0694885253906,294.1499938964844,281.07586669921875,280.5162658691406,284.57183837890625,281.16339111328125,289.7428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809134015442404e-09,0.0009864559397101,-0.0102676069363951,0.0,0.0,0.0,-0.0069350451231002,60.0,-5.873474597930908,-0.0,-6.634663662907769e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016845703125,0.0,0.0,9.268329449696466e-05,297.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019592285156,0.0,0.0,9.760002285474911e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044311523437,0.0,0.0,7.208707393147051e-05,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004943847656,0.0,0.0,9.75999646470882e-05,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011657714844,0.0,0.0,0.0004629718023352,288.0668334960937,294.1499938964844,281.1103820800781,280.542724609375,284.5111083984375,281.15289306640625,289.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411618181876521e-09,0.0009875735267996,-0.0106100589036941,0.0,0.0,0.0,-0.0069998409599065,60.0,-5.853652000427246,-0.0,-6.649707984252018e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016845703125,0.0,0.0,9.268329449696466e-05,297.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019592285156,0.0,0.0,9.760002285474911e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044311523437,0.0,0.0,7.208707393147051e-05,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004943847656,0.0,0.0,9.75999646470882e-05,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011657714844,0.0,0.0,0.0004629718023352,288.0668334960937,294.1499938964844,281.1103820800781,280.542724609375,284.5111083984375,281.15289306640625,289.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411618181876521e-09,0.0009875735267996,-0.0106100589036941,0.0,0.0,0.0,-0.0069998409599065,60.0,-5.853652000427246,-0.0,-6.649707984252018e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,9.278250945499168e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0996398925781,0.0,0.0,9.770449833013116e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020812988281,0.0,0.0,7.216423546196893e-05,297.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,9.770444012247026e-05,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.098876953125,0.0,0.0,0.0004634673823602,288.06414794921875,294.1499938964844,281.1459045410156,280.5688171386719,284.4519348144531,281.1492919921875,289.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535161135521548e-09,0.0009886301122605,-0.0109337428584694,0.0,0.0,0.0,-0.0070610870607197,60.0,-5.834267616271973,-0.0,-6.663944418505707e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,9.278250945499168e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0996398925781,0.0,0.0,9.770449833013116e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020812988281,0.0,0.0,7.216423546196893e-05,297.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,9.770444012247026e-05,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.098876953125,0.0,0.0,0.0004634673823602,288.06414794921875,294.1499938964844,281.1459045410156,280.5688171386719,284.4519348144531,281.1492919921875,289.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535161135521548e-09,0.0009886301122605,-0.0109337428584694,0.0,0.0,0.0,-0.0070610870607197,60.0,-5.834267616271973,-0.0,-6.663944418505707e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970764160156,0.0,0.0,9.280400263378397e-05,297.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09735107421875,0.0,0.0,9.77271338342689e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997619628906,0.0,0.0,7.218095561256632e-05,297.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959167480469,0.0,0.0,9.772707562660798e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965881347656,0.0,0.0,0.0004635747754946,288.0614929199219,294.1499938964844,281.182373046875,280.5946350097656,284.3944396972656,281.1520690917969,289.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561877098296918e-09,0.0009888588683679,-0.0110037392005324,0.0,0.0,0.0,-0.0070743332616984,60.0,-5.811608791351318,-0.0,-6.667024621265227e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970764160156,0.0,0.0,9.280400263378397e-05,297.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09735107421875,0.0,0.0,9.77271338342689e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997619628906,0.0,0.0,7.218095561256632e-05,297.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959167480469,0.0,0.0,9.772707562660798e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965881347656,0.0,0.0,0.0004635747754946,288.0614929199219,294.1499938964844,281.182373046875,280.5946350097656,284.3944396972656,281.1520690917969,289.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561877098296918e-09,0.0009888588683679,-0.0110037392005324,0.0,0.0,0.0,-0.0070743332616984,60.0,-5.811608791351318,-0.0,-6.667024621265227e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.095947265625,0.0,0.0,9.27808287087828e-05,297.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09619140625,0.0,0.0,9.770273027243093e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985717773437,0.0,0.0,7.216293306555599e-05,297.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09478759765625,0.0,0.0,9.770267934072764e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954284667969,0.0,0.0,0.0004634590295609,288.0601501464844,294.1499938964844,281.200927734375,280.607421875,284.3663024902344,281.1556091308594,289.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.532971775716987e-09,0.000988611835055,-0.0109280059114098,0.0,0.0,0.0,-0.0070600039325654,60.0,-5.798050880432129,-0.0,-6.663691465291778e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09478759765625,0.0,0.0,9.27533401409164e-05,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09503173828125,0.0,0.0,9.76737865130417e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.097412109375,0.0,0.0,7.214155630208552e-05,297.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936279296875,0.0,0.0,9.76737283053808e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942687988281,0.0,0.0,0.0004633217176888,288.058837890625,294.1499938964844,281.2196655273437,280.6201477050781,284.3385925292969,281.16033935546875,289.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-5.783369064331055,-0.0,-6.659740137138216e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09246826171875,0.0,0.0,9.268446592614056e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927124023437,0.0,0.0,9.760125249158592e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950622558594,0.0,0.0,7.208798342617229e-05,297.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,9.76012015598826e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09197998046875,0.0,0.0,0.0004629776813089,288.05615234375,294.1499938964844,281.2576904296875,280.6453857421875,284.28436279296875,281.1732788085937,289.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875904070213,4.4128096732265484e-09,0.0009875859832391,-0.0106131779029965,0.0,0.0,0.0,-0.007000443059951,60.0,-5.754490375518799,-0.0,-6.64984511900002e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09246826171875,0.0,0.0,9.268446592614056e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927124023437,0.0,0.0,9.760125249158592e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950622558594,0.0,0.0,7.208798342617229e-05,297.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,9.76012015598826e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09197998046875,0.0,0.0,0.0004629776813089,288.05615234375,294.1499938964844,281.2576904296875,280.6453857421875,284.28436279296875,281.1732788085937,289.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875904070213,4.4128096732265484e-09,0.0009875859832391,-0.0106131779029965,0.0,0.0,0.0,-0.007000443059951,60.0,-5.754490375518799,-0.0,-6.64984511900002e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
