time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107940,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901794433594,0.0,0.0,9.209138806909324e-05,297.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09039306640625,0.0,0.0,9.697672066977248e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927124023437,0.0,0.0,7.162670226534829e-05,297.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08905029296875,0.0,0.0,9.697666246211156e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08966064453125,0.0,0.0,0.0004600151441991,288.05352783203125,294.1499938964844,281.2963256835937,280.6703796386719,284.2320251464844,281.1879272460937,289.72235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738190267726623e-09,0.000981266144663,-0.0086769461631774,0.0,0.0,0.0,-0.0066340896300971,60.0,-5.701104640960693,-0.0,-6.565007026893e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901794433594,0.0,0.0,9.209138806909324e-05,297.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09039306640625,0.0,0.0,9.697672066977248e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927124023437,0.0,0.0,7.162670226534829e-05,297.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08905029296875,0.0,0.0,9.697666246211156e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08966064453125,0.0,0.0,0.0004600151441991,288.05352783203125,294.1499938964844,281.2963256835937,280.6703796386719,284.2320251464844,281.1879272460937,289.72235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738190267726623e-09,0.000981266144663,-0.0086769461631774,0.0,0.0,0.0,-0.0066340896300971,60.0,-5.701104640960693,-0.0,-6.565007026893e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0878601074219,0.0,0.0,9.166287782136352e-05,297.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881042480469,0.0,0.0,9.652547305449843e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09039306640625,0.0,0.0,7.129341247491539e-05,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,9.652542212279512e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873718261719,0.0,0.0,0.0004578746447805,288.0508728027344,294.1499938964844,281.33551025390625,280.69512939453125,284.18145751953125,281.20294189453125,289.71875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767034789547,3.139865922818785e-09,0.000976700335741,-0.0072778714820742,0.0,0.0,0.0,-0.0063693858683109,60.0,-5.645050048828125,-0.0,-6.504046012878463e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0878601074219,0.0,0.0,9.166287782136352e-05,297.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881042480469,0.0,0.0,9.652547305449843e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09039306640625,0.0,0.0,7.129341247491539e-05,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,9.652542212279512e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873718261719,0.0,0.0,0.0004578746447805,288.0508728027344,294.1499938964844,281.33551025390625,280.69512939453125,284.18145751953125,281.20294189453125,289.71875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767034789547,3.139865922818785e-09,0.000976700335741,-0.0072778714820742,0.0,0.0,0.0,-0.0063693858683109,60.0,-5.645050048828125,-0.0,-6.504046012878463e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0855712890625,0.0,0.0,9.114127169596033e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858154296875,0.0,0.0,9.59761964622885e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08807373046875,0.0,0.0,7.088771963026375e-05,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08447265625,0.0,0.0,9.59761455305852e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850830078125,0.0,0.0,0.0004552691243588,288.0482482910156,294.1499938964844,281.3751220703125,280.7196960449219,284.1327514648437,281.2170104980469,289.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711452876217,2.489933148552836e-09,0.0009711427846923,-0.0055748494341969,0.0,0.0,0.0,-0.0060471864417195,60.0,-5.587090015411377,-0.0,-6.430227728060346e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0855712890625,0.0,0.0,9.114127169596033e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858154296875,0.0,0.0,9.59761964622885e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08807373046875,0.0,0.0,7.088771963026375e-05,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08447265625,0.0,0.0,9.59761455305852e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850830078125,0.0,0.0,0.0004552691243588,288.0482482910156,294.1499938964844,281.3751220703125,280.7196960449219,284.1327514648437,281.2170104980469,289.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711452876217,2.489933148552836e-09,0.0009711427846923,-0.0055748494341969,0.0,0.0,0.0,-0.0060471864417195,60.0,-5.587090015411377,-0.0,-6.430227728060346e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844421386719,0.0,0.0,9.0891495347023e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08465576171875,0.0,0.0,9.571316331857815e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869140625,0.0,0.0,7.069344428600743e-05,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0833435058594,0.0,0.0,9.571311238687484e-05,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0839538574219,0.0,0.0,0.0004540214140433,288.04693603515625,294.1499938964844,281.3950500488281,280.7318725585937,284.1091003417969,281.2230834960937,289.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684832766652,2.1786985548999382e-09,0.000968481064774,-0.0047593018971383,0.0,0.0,0.0,-0.0058928928337991,60.0,-5.556973934173584,-0.0,-6.39502744093079e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832824707031,0.0,0.0,9.069748921319842e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835266113281,0.0,0.0,9.550886898068713e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08575439453125,0.0,0.0,7.054254820104688e-05,297.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08221435546875,0.0,0.0,9.55088107730262e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08282470703125,0.0,0.0,0.0004530523146968,288.045654296875,294.1499938964844,281.4150695800781,280.7440490722656,284.0858764648437,281.228515625,289.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664153913035,1.9369557069381926e-09,0.0009664134704507,-0.0041258418932557,0.0,0.0,0.0,-0.0057730479165911,60.0,-5.528285980224609,-0.0,-6.367752547475902e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810241699219,0.0,0.0,9.050522203324364e-05,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08123779296875,0.0,0.0,9.530640090815724e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,7.039300544420257e-05,297.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799560546875,0.0,0.0,9.530634997645392e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805358886719,0.0,0.0,0.0004520919173955,288.04302978515625,294.1499938964844,281.45526123046875,280.76824951171875,284.04058837890625,281.238525390625,289.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643653756938,1.6973548122578563e-09,0.0009643636876717,-0.0034979903139173,0.0,0.0,0.0,-0.0056542628444731,60.0,-5.479519844055176,-0.0,-6.340777503055507e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810241699219,0.0,0.0,9.050522203324364e-05,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08123779296875,0.0,0.0,9.530640090815724e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,7.039300544420257e-05,297.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799560546875,0.0,0.0,9.530634997645392e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805358886719,0.0,0.0,0.0004520919173955,288.04302978515625,294.1499938964844,281.45526123046875,280.76824951171875,284.04058837890625,281.238525390625,289.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643653756938,1.6973548122578563e-09,0.0009643636876717,-0.0034979903139173,0.0,0.0,0.0,-0.0056542628444731,60.0,-5.479519844055176,-0.0,-6.340777503055507e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787353515625,0.0,0.0,9.048031643033028e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789489746094,0.0,0.0,9.52801710809581e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811462402344,0.0,0.0,7.037363684503362e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0776672363281,0.0,0.0,9.52801201492548e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782775878906,0.0,0.0,0.0004519675276242,288.0404357910156,294.1499938964844,281.4955749511719,280.79229736328125,283.996826171875,281.2488098144531,289.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640992502681,1.666264570765463e-09,0.0009640976204536,-0.0034165210090577,0.0,0.0,0.0,-0.0056388485245406,60.0,-5.443772792816162,-0.0,-6.337281632795566e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787353515625,0.0,0.0,9.048031643033028e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789489746094,0.0,0.0,9.52801710809581e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811462402344,0.0,0.0,7.037363684503362e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0776672363281,0.0,0.0,9.52801201492548e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782775878906,0.0,0.0,0.0004519675276242,288.0404357910156,294.1499938964844,281.4955749511719,280.79229736328125,283.996826171875,281.2488098144531,289.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640992502681,1.666264570765463e-09,0.0009640976204536,-0.0034165210090577,0.0,0.0,0.0,-0.0056388485245406,60.0,-5.443772792816162,-0.0,-6.337281632795566e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0764465332031,0.0,0.0,9.045090700965376e-05,297.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07666015625,0.0,0.0,9.524920460535212e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788269042969,0.0,0.0,7.035076123429462e-05,297.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754089355469,0.0,0.0,9.524915367364883e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07598876953125,0.0,0.0,0.000451820611488,288.037841796875,294.1499938964844,281.5359191894531,280.8162536621094,283.9545288085937,281.2601623535156,289.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.6295645943742443e-09,0.0009637839975766,-0.0033203512430191,0.0,0.0,0.0,-0.0056206560693681,60.0,-5.412789821624756,-0.0,-6.333156221671743e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0764465332031,0.0,0.0,9.045090700965376e-05,297.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07666015625,0.0,0.0,9.524920460535212e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788269042969,0.0,0.0,7.035076123429462e-05,297.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754089355469,0.0,0.0,9.524915367364883e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07598876953125,0.0,0.0,0.000451820611488,288.037841796875,294.1499938964844,281.5359191894531,280.8162536621094,283.9545288085937,281.2601623535156,289.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.6295645943742443e-09,0.0009637839975766,-0.0033203512430191,0.0,0.0,0.0,-0.0056206560693681,60.0,-5.412789821624756,-0.0,-6.333156221671743e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741577148437,0.0,0.0,9.034897811943664e-05,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,9.51418696786277e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765075683594,0.0,0.0,7.027148240013048e-05,297.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731201171875,0.0,0.0,9.51418187469244e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736999511719,0.0,0.0,0.0004513114981818,288.0352478027344,294.1499938964844,281.57623291015625,280.8401184082031,283.91363525390625,281.27154541015625,289.69647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025222177555975e-09,0.0009626977844163,-0.0029874457977712,0.0,0.0,0.0,-0.0055576763115823,60.0,-5.379653453826904,-0.0,-6.318884970824001e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741577148437,0.0,0.0,9.034897811943664e-05,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,9.51418696786277e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765075683594,0.0,0.0,7.027148240013048e-05,297.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731201171875,0.0,0.0,9.51418187469244e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736999511719,0.0,0.0,0.0004513114981818,288.0352478027344,294.1499938964844,281.57623291015625,280.8401184082031,283.91363525390625,281.27154541015625,289.69647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025222177555975e-09,0.0009626977844163,-0.0029874457977712,0.0,0.0,0.0,-0.0055576763115823,60.0,-5.379653453826904,-0.0,-6.318884970824001e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730285644531,0.0,0.0,9.027140185935424e-05,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732421875,0.0,0.0,9.506017522653563e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753479003906,0.0,0.0,7.021115015959367e-05,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719909667969,0.0,0.0,9.506013157078996e-05,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07257080078125,0.0,0.0,0.0004509239806793,288.033935546875,294.1499938964844,281.5963439941406,280.8520202636719,283.89373779296875,281.27685546875,289.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618728072382,1.405842220414399e-09,0.0009618714102543,-0.0027341018430888,0.0,0.0,0.0,-0.00550974952057,60.0,-5.361845970153809,-0.0,-6.308034983248946e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718688964844,0.0,0.0,9.014750685309993e-05,297.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07208251953125,0.0,0.0,9.492970275459812e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741882324219,0.0,0.0,7.011478010099381e-05,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07086181640625,0.0,0.0,9.492965909885244e-05,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714416503906,0.0,0.0,0.0004503050877247,288.0326538085937,294.1499938964844,281.6163635253906,280.8639221191406,283.8742370605469,281.2812805175781,289.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251449832651019e-09,0.0009605511440895,-0.0023295257706195,0.0,0.0,0.0,-0.0054332101717591,60.0,-5.3420844078063965,-0.0,-6.290728293834036e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702209472656,0.0,0.0,9.002117440104485e-05,297.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704345703125,0.0,0.0,9.4796676421538e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0725402832031,0.0,0.0,7.001652556937188e-05,297.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,9.47966254898347e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,0.0004496740584727,288.0303649902344,294.1499938964844,281.65625,280.8877258300781,283.8385925292969,281.2876892089844,289.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000755256274715,8.897323988676931e-10,0.0007552554016001,-0.0015838645631447,0.0,0.0,0.0,-0.0042375065386295,60.0,-4.926558494567871,-0.0,-6.273103281273508e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702209472656,0.0,0.0,9.002117440104485e-05,297.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704345703125,0.0,0.0,9.4796676421538e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0725402832031,0.0,0.0,7.001652556937188e-05,297.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,9.47966254898347e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,0.0004496740584727,288.0303649902344,294.1499938964844,281.65625,280.8877258300781,283.8385925292969,281.2876892089844,289.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000755256274715,8.897323988676931e-10,0.0007552554016001,-0.0015838645631447,0.0,0.0,0.0,-0.0042375065386295,60.0,-4.926558494567871,-0.0,-6.273103281273508e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,3.958080924348906e-05,297.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711364746094,0.0,0.0,4.168051600572653e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,3.078509689657949e-05,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06988525390625,0.0,0.0,4.168049417785369e-05,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705871582031,0.0,0.0,0.0001977141801035,288.0302734375,294.1499938964844,281.69580078125,280.9114990234375,283.8194274902344,281.2935791015625,289.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004161513934377,5.218956378172376e-10,0.0004161508695688,-0.0009559214813634,0.0,0.0,0.0,-0.0023449214641004,60.0,-3.330441236495972,-0.0,-1.212724587418279e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,3.958080924348906e-05,297.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711364746094,0.0,0.0,4.168051600572653e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733337402344,0.0,0.0,3.078509689657949e-05,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06988525390625,0.0,0.0,4.168049417785369e-05,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705871582031,0.0,0.0,0.0001977141801035,288.0302734375,294.1499938964844,281.69580078125,280.9114990234375,283.8194274902344,281.2935791015625,289.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004161513934377,5.218956378172376e-10,0.0004161508695688,-0.0009559214813634,0.0,0.0,0.0,-0.0023449214641004,60.0,-3.330441236495972,-0.0,-1.212724587418279e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,2.401254278083797e-05,297.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745849609375,0.0,0.0,2.5286373784183525e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,1.8676435502129607e-05,297.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732421875,0.0,0.0,2.52863610512577e-05,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741271972656,0.0,0.0,0.0001199475227622,288.03302001953125,294.1499938964844,281.7348937988281,280.935302734375,283.8158264160156,281.3046264648437,289.681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558646374382,3.2002195338165507e-10,0.000255864317296,-0.0005854787887074,0.0,0.0,0.0,-0.0014412129530683,60.0,-1.9268208742141724,-0.0,-4.4634331786141965e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,2.401254278083797e-05,297.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745849609375,0.0,0.0,2.5286373784183525e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,1.8676435502129607e-05,297.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732421875,0.0,0.0,2.52863610512577e-05,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741271972656,0.0,0.0,0.0001199475227622,288.03302001953125,294.1499938964844,281.7348937988281,280.935302734375,283.8158264160156,281.3046264648437,289.681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558646374382,3.2002195338165507e-10,0.000255864317296,-0.0005854787887074,0.0,0.0,0.0,-0.0014412129530683,60.0,-1.9268208742141724,-0.0,-4.4634331786141965e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0764465332031,0.0,0.0,1.624560718482826e-05,297.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766296386719,0.0,0.0,1.7107413441408426e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07916259765625,0.0,0.0,1.2635481652978342e-05,297.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752868652344,0.0,0.0,1.710740616545081e-05,297.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762939453125,0.0,0.0,8.115010859910399e-05,288.03533935546875,294.1499938964844,281.7734069824219,280.9591979980469,283.8158874511719,281.3152160644531,289.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001730832009343,2.1648852155387035e-10,0.0001730829826556,-0.0003960691392421,0.0,0.0,0.0,-0.0009749314631335,60.0,-1.204698920249939,-0.0,-2.042982449879105e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0764465332031,0.0,0.0,1.624560718482826e-05,297.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766296386719,0.0,0.0,1.7107413441408426e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07916259765625,0.0,0.0,1.2635481652978342e-05,297.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752868652344,0.0,0.0,1.710740616545081e-05,297.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762939453125,0.0,0.0,8.115010859910399e-05,288.03533935546875,294.1499938964844,281.7734069824219,280.9591979980469,283.8158874511719,281.3152160644531,289.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001730832009343,2.1648852155387035e-10,0.0001730829826556,-0.0003960691392421,0.0,0.0,0.0,-0.0009749314631335,60.0,-1.204698920249939,-0.0,-2.042982449879105e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771179199219,0.0,0.0,1.3815247257298324e-05,297.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773010253906,0.0,0.0,1.4548127182933968e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,1.0745200597739313e-05,297.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.075927734375,0.0,0.0,1.4548119906976352e-05,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,6.900996231706813e-05,288.0361633300781,294.1499938964844,281.7924499511719,280.97119140625,283.8161315917969,281.3191833496094,289.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472073054173,1.8411920599259446e-10,0.0001472071307944,-0.0003368454053997,0.0,0.0,0.0,-0.0008291767444461,60.0,-0.999274492263794,-0.0,-1.477440614294778e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0776062011719,0.0,0.0,1.1696415640471969e-05,297.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777893066406,0.0,0.0,1.2316894753894305e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08038330078125,0.0,0.0,9.097218935494311e-06,297.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.076416015625,0.0,0.0,1.231688838743139e-05,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774841308594,0.0,0.0,5.8425972383702174e-05,288.03680419921875,294.1499938964844,281.811279296875,280.9831848144531,283.8163757324219,281.32232666015625,289.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246302854269,1.5588100255037318e-10,0.0001246301253559,-0.0002851837780326,0.0,0.0,0.0,-0.0007020067423582,60.0,-0.8360332250595093,-0.0,-1.059005771963939e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782165527344,0.0,0.0,7.698721674387343e-06,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783996582031,0.0,0.0,8.107127541734371e-06,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810241699219,0.0,0.0,5.987898930470692e-06,297.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769958496094,0.0,0.0,8.107123903755564e-06,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.078125,0.0,0.0,3.8456677430076525e-05,288.0376281738281,294.1499938964844,281.8484191894531,281.00732421875,283.8167724609375,281.32647705078125,289.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-8.203354809666052e-05,1.0260314126098179e-10,8.203344623325393e-05,-0.0001877120375866,0.0,0.0,0.0,-0.0004620713880285,60.0,-0.5732871294021606,-0.0,-4.58806881376006e-10,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782165527344,0.0,0.0,7.698721674387343e-06,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783996582031,0.0,0.0,8.107127541734371e-06,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810241699219,0.0,0.0,5.987898930470692e-06,297.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769958496094,0.0,0.0,8.107123903755564e-06,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.078125,0.0,0.0,3.8456677430076525e-05,288.0376281738281,294.1499938964844,281.8484191894531,281.00732421875,283.8167724609375,281.32647705078125,289.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-8.203354809666052e-05,1.0260314126098179e-10,8.203344623325393e-05,-0.0001877120375866,0.0,0.0,0.0,-0.0004620713880285,60.0,-0.5732871294021606,-0.0,-4.58806881376006e-10,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07843017578125,0.0,0.0,4.213923148199683e-06,297.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07861328125,0.0,0.0,4.437466031959048e-06,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08123779296875,0.0,0.0,3.2774983083072584e-06,297.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07720947265625,0.0,0.0,4.437463758222293e-06,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783386230469,0.0,0.0,2.104940176650416e-05,288.03790283203125,294.1499938964844,281.8847045898437,281.0316162109375,283.8169250488281,281.3282165527344,289.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.490163337322883e-05,5.616046516720985e-11,4.490157516556792e-05,-0.000102745310869,0.0,0.0,0.0,-0.0002529179328121,60.0,-0.3525713086128235,-0.0,-1.3745671267884063e-10,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07843017578125,0.0,0.0,4.213923148199683e-06,297.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07861328125,0.0,0.0,4.437466031959048e-06,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08123779296875,0.0,0.0,3.2774983083072584e-06,297.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07720947265625,0.0,0.0,4.437463758222293e-06,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783386230469,0.0,0.0,2.104940176650416e-05,288.03790283203125,294.1499938964844,281.8847045898437,281.0316162109375,283.8169250488281,281.3282165527344,289.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.490163337322883e-05,5.616046516720985e-11,4.490157516556792e-05,-0.000102745310869,0.0,0.0,0.0,-0.0002529179328121,60.0,-0.3525713086128235,-0.0,-1.3745671267884063e-10,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07843017578125,0.0,0.0,1.8611601717566373e-06,297.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07861328125,0.0,0.0,1.959892188097001e-06,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08123779296875,0.0,0.0,1.4475701846095037e-06,297.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07720947265625,0.0,0.0,1.959891051228624e-06,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783386230469,0.0,0.0,9.296873031416908e-06,288.03790283203125,294.1499938964844,281.9200439453125,281.0561218261719,283.81695556640625,281.3285827636719,289.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9831841200357303e-05,2.4804514345277973e-11,1.9831815734505653e-05,-4.53797219961416e-05,0.0,0.0,0.0,-0.000111707005999,60.0,-0.1844518780708313,-0.0,-2.6813913936440947e-11,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07843017578125,0.0,0.0,1.8611601717566373e-06,297.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07861328125,0.0,0.0,1.959892188097001e-06,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08123779296875,0.0,0.0,1.4475701846095037e-06,297.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07720947265625,0.0,0.0,1.959891051228624e-06,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783386230469,0.0,0.0,9.296873031416908e-06,288.03790283203125,294.1499938964844,281.9200439453125,281.0561218261719,283.81695556640625,281.3285827636719,289.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9831841200357303e-05,2.4804514345277973e-11,1.9831815734505653e-05,-4.53797219961416e-05,0.0,0.0,0.0,-0.000111707005999,60.0,-0.1844518780708313,-0.0,-2.6813913936440947e-11,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783996582031,0.0,0.0,6.290406986408925e-07,297.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785827636719,0.0,0.0,6.624104571528733e-07,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812072753906,0.0,0.0,4.892542619927553e-07,297.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,6.624101160923601e-07,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,3.142185960314237e-06,288.0378723144531,294.1499938964844,281.954345703125,281.08087158203125,283.81695556640625,281.32861328125,289.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.702906375721796e-06,8.383608911255447e-12,6.702897735522129e-06,-1.5337709555751644e-05,0.0,0.0,0.0,-3.775552613660693e-05,60.0,-0.0784607306122779,-0.0,-3.063022708735264e-12,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783996582031,0.0,0.0,6.290406986408925e-07,297.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785827636719,0.0,0.0,6.624104571528733e-07,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812072753906,0.0,0.0,4.892542619927553e-07,297.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,6.624101160923601e-07,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,3.142185960314237e-06,288.0378723144531,294.1499938964844,281.954345703125,281.08087158203125,283.81695556640625,281.32861328125,289.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.702906375721796e-06,8.383608911255447e-12,6.702897735522129e-06,-1.5337709555751644e-05,0.0,0.0,0.0,-3.775552613660693e-05,60.0,-0.0784607306122779,-0.0,-3.063022708735264e-12,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783996582031,0.0,0.0,3.1928539101500064e-07,297.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785827636719,0.0,0.0,3.362230529546651e-07,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812072753906,0.0,0.0,2.483332650626835e-07,297.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,3.3622288242440845e-07,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782775878906,0.0,0.0,1.5948953659972176e-06,288.037841796875,294.1499938964844,281.9710693359375,281.0933532714844,283.8169250488281,281.32861328125,289.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.402211859793169e-06,4.255272349762418e-12,3.4022077670670114e-06,-7.785014531691559e-06,0.0,0.0,0.0,-1.916367909871041e-05,60.0,-0.0472996719181537,-0.0,-7.891341117886863e-13,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
