time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110160,297.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783996582031,0.0,0.0,1.40080842925272e-07,297.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785827636719,0.0,0.0,1.475119404403813e-07,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811767578125,0.0,0.0,1.089518519847843e-07,297.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771484375,0.0,0.0,1.4751186938610777e-07,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782775878906,0.0,0.0,6.997322543611517e-07,288.037841796875,294.1499938964844,281.9875183105469,281.1059265136719,283.8169250488281,281.3285827636719,289.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4927069287296035e-06,1.866964699157037e-12,1.4927051097402e-06,-3.415614173718496e-06,0.0,0.0,0.0,-8.40798020362854e-06,60.0,-0.0270177237689495,-0.0,-1.518973477814684e-13,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,1.1116032538893704e-08,297.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785522460937,0.0,0.0,1.1705722613442049e-08,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811462402344,0.0,0.0,8.645810289920064e-09,297.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771484375,0.0,0.0,1.170571728437153e-08,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782470703125,0.0,0.0,5.5526840014863417e-08,288.0378112792969,294.1499938964844,282.0194091796875,281.1312866210937,283.8169250488281,281.3285522460937,289.65496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1848656811253025e-07,1.4817250345525864e-13,1.1848641889855573e-07,-2.7109834377370134e-07,0.0,0.0,0.0,-6.673944881185889e-07,60.0,-0.0061433720402419,-0.0,-9.56516190851655e-16,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,1.1116032538893704e-08,297.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785522460937,0.0,0.0,1.1705722613442049e-08,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811462402344,0.0,0.0,8.645810289920064e-09,297.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771484375,0.0,0.0,1.170571728437153e-08,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782470703125,0.0,0.0,5.5526840014863417e-08,288.0378112792969,294.1499938964844,282.0194091796875,281.1312866210937,283.8169250488281,281.3285522460937,289.65496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1848656811253025e-07,1.4817250345525864e-13,1.1848641889855573e-07,-2.7109834377370134e-07,0.0,0.0,0.0,-6.673944881185889e-07,60.0,-0.0061433720402419,-0.0,-9.56516190851655e-16,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,5.372659539482072e-10,297.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785522460937,0.0,0.0,5.657671553471744e-10,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811462402344,0.0,0.0,4.178738466364962e-10,297.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771179199219,0.0,0.0,5.65766877791418e-10,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782470703125,0.0,0.0,2.683752553522822e-09,288.03778076171875,294.1499938964844,282.04998779296875,281.1570129394531,283.8169250488281,281.3285522460937,289.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-5.7341416059841785e-09,7.188001211497035e-15,5.734134500556821e-09,-1.3115330155244465e-08,0.0,0.0,0.0,-3.230525180697441e-08,60.0,-0.0010438660392537,-0.0,-2.2344536829076024e-18,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,5.372659539482072e-10,297.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785522460937,0.0,0.0,5.657671553471744e-10,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811462402344,0.0,0.0,4.178738466364962e-10,297.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771179199219,0.0,0.0,5.65766877791418e-10,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782470703125,0.0,0.0,2.683752553522822e-09,288.03778076171875,294.1499938964844,282.04998779296875,281.1570129394531,283.8169250488281,281.3285522460937,289.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-5.7341416059841785e-09,7.188001211497035e-15,5.734134500556821e-09,-1.3115330155244465e-08,0.0,0.0,0.0,-3.230525180697441e-08,60.0,-0.0010438660392537,-0.0,-2.2344536829076024e-18,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,7.248996958253428e-09,297.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785522460937,0.0,0.0,7.633546239560474e-09,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811462402344,0.0,0.0,5.6381130875138305e-09,297.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771179199219,0.0,0.0,7.633542686846795e-09,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782470703125,0.0,0.0,3.6210209941600624e-08,288.03778076171875,294.1499938964844,282.0767517089844,281.18017578125,283.8169250488281,281.3285522460937,289.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-7.722309902646884e-08,9.657727363058396e-14,7.722299955048585e-08,-1.767169806043967e-07,0.0,0.0,0.0,-4.3498585000634193e-07,60.0,-0.0003500049933791,-0.0,-4.0676965287808734e-16,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,7.248996958253428e-09,297.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785522460937,0.0,0.0,7.633546239560474e-09,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811462402344,0.0,0.0,5.6381130875138305e-09,297.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771179199219,0.0,0.0,7.633542686846795e-09,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782470703125,0.0,0.0,3.6210209941600624e-08,288.03778076171875,294.1499938964844,282.0767517089844,281.18017578125,283.8169250488281,281.3285522460937,289.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-7.722309902646884e-08,9.657727363058396e-14,7.722299955048585e-08,-1.767169806043967e-07,0.0,0.0,0.0,-4.3498585000634193e-07,60.0,-0.0003500049933791,-0.0,-4.0676965287808734e-16,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783386230469,0.0,0.0,7.453439820892528e-08,297.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785217285156,0.0,0.0,7.848834115975478e-08,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811462402344,0.0,0.0,5.797124202899796e-08,297.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771179199219,0.0,0.0,7.8488305632618e-08,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782470703125,0.0,0.0,3.72314445939992e-07,288.03778076171875,294.1499938964844,282.0975036621094,281.1980895996094,283.81689453125,281.3285522460937,289.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.941497415231424e-07,9.933104685999616e-13,7.941487751850218e-07,-1.81723385139776e-06,0.0,0.0,0.0,-4.4732296373695135e-06,60.0,-0.0014004877302795,-0.0,-4.3003733983092846e-14,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783386230469,0.0,0.0,7.453439820892528e-08,297.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785217285156,0.0,0.0,7.848834115975478e-08,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811462402344,0.0,0.0,5.797124202899796e-08,297.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771179199219,0.0,0.0,7.8488305632618e-08,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782470703125,0.0,0.0,3.72314445939992e-07,288.03778076171875,294.1499938964844,282.0975036621094,281.1980895996094,283.81689453125,281.3285522460937,289.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.941497415231424e-07,9.933104685999616e-13,7.941487751850218e-07,-1.81723385139776e-06,0.0,0.0,0.0,-4.4732296373695135e-06,60.0,-0.0014004877302795,-0.0,-4.3003733983092846e-14,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783386230469,0.0,0.0,1.752781599861919e-07,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785217285156,0.0,0.0,1.8457642170233165e-07,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811462402344,0.0,0.0,1.3632755724302117e-07,297.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771179199219,0.0,0.0,1.845763364372033e-07,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782470703125,0.0,0.0,8.755499720791704e-07,288.03778076171875,294.1499938964844,282.10577392578125,281.2052001953125,283.81689453125,281.3285522460937,289.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8675552837521536e-06,2.3358849576826657e-12,1.8675530100153992e-06,-4.273481408745283e-06,0.0,0.0,0.0,-1.0519419447518883e-05,60.0,-0.0050304983742535,-0.0,-2.378199633751299e-13,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783386230469,0.0,0.0,3.483949626570393e-07,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785217285156,0.0,0.0,3.668768613351858e-07,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811462402344,0.0,0.0,2.709740840600716e-07,297.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771179199219,0.0,0.0,3.668766623832198e-07,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782165527344,0.0,0.0,1.7403035599272698e-06,288.0377502441406,294.1499938964844,282.1127014160156,281.2111511230469,283.81689453125,281.3285522460937,289.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.712155603352585e-06,4.642989985537138e-12,3.712151055879076e-06,-8.494387657265179e-06,0.0,0.0,0.0,-2.0909530576318502e-05,60.0,-0.0110185462981462,-0.0,-9.395858657085254e-13,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,1.0085165058626444e-06,297.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784912109375,0.0,0.0,1.0620169632602483e-06,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08111572265625,0.0,0.0,7.844023457437288e-07,297.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770874023437,0.0,0.0,1.0620163948260597e-06,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782165527344,0.0,0.0,5.037744813307654e-06,288.0377197265625,294.1499938964844,282.122802734375,281.2197265625,283.81689453125,281.3285522460937,289.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0745810868684202e-05,1.344037121181474e-11,1.0745797226263676e-05,-2.4589209715486504e-05,0.0,0.0,0.0,-6.0528123867698014e-05,60.0,-0.0352104380726814,-0.0,-7.873334796626441e-12,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,1.0085165058626444e-06,297.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784912109375,0.0,0.0,1.0620169632602483e-06,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08111572265625,0.0,0.0,7.844023457437288e-07,297.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770874023437,0.0,0.0,1.0620163948260597e-06,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782165527344,0.0,0.0,5.037744813307654e-06,288.0377197265625,294.1499938964844,282.122802734375,281.2197265625,283.81689453125,281.3285522460937,289.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0745810868684202e-05,1.344037121181474e-11,1.0745797226263676e-05,-2.4589209715486504e-05,0.0,0.0,0.0,-6.0528123867698014e-05,60.0,-0.0352104380726814,-0.0,-7.873334796626441e-12,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,2.119371629305533e-06,297.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784912109375,0.0,0.0,2.231801545349299e-06,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08111572265625,0.0,0.0,1.6484015077367076e-06,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770874023437,0.0,0.0,2.2318004084809218e-06,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782165527344,0.0,0.0,1.0586692042124923e-05,288.0377197265625,294.1499938964844,282.1282653808594,281.2242431640625,283.81689453125,281.3287048339844,289.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2582222300115973e-05,2.824481967755865e-11,2.258219501527492e-05,-5.167388371773996e-05,0.0,0.0,0.0,-0.0001271992659894,60.0,-0.0834656804800033,-0.0,-3.4770183260368626e-11,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,2.119371629305533e-06,297.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784912109375,0.0,0.0,2.231801545349299e-06,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08111572265625,0.0,0.0,1.6484015077367076e-06,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770874023437,0.0,0.0,2.2318004084809218e-06,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782165527344,0.0,0.0,1.0586692042124923e-05,288.0377197265625,294.1499938964844,282.1282653808594,281.2242431640625,283.81689453125,281.3287048339844,289.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2582222300115973e-05,2.824481967755865e-11,2.258219501527492e-05,-5.167388371773996e-05,0.0,0.0,0.0,-0.0001271992659894,60.0,-0.0834656804800033,-0.0,-3.4770183260368626e-11,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783996582031,0.0,0.0,3.457277216512012e-06,297.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785827636719,0.0,0.0,3.640681143224356e-06,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812072753906,0.0,0.0,2.6889954369835323e-06,297.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,3.640679324234952e-06,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782775878906,0.0,0.0,1.726980190142058e-05,288.037841796875,294.1499938964844,282.1295166015625,281.22509765625,283.8169860839844,281.32928466796875,289.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.683799513964914e-05,4.607520268096188e-11,3.6837947845924646e-05,-8.429460285697132e-05,0.0,0.0,0.0,-0.0002074979711323,60.0,-0.150152176618576,-0.0,-9.252543869964214e-11,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783996582031,0.0,0.0,3.457277216512012e-06,297.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785827636719,0.0,0.0,3.640681143224356e-06,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812072753906,0.0,0.0,2.6889954369835323e-06,297.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,3.640679324234952e-06,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782775878906,0.0,0.0,1.726980190142058e-05,288.037841796875,294.1499938964844,282.1295166015625,281.22509765625,283.8169860839844,281.32928466796875,289.63916015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.683799513964914e-05,4.607520268096188e-11,3.6837947845924646e-05,-8.429460285697132e-05,0.0,0.0,0.0,-0.0002074979711323,60.0,-0.150152176618576,-0.0,-9.252543869964214e-11,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785522460937,0.0,0.0,5.418630280473735e-06,297.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787353515625,0.0,0.0,5.706081083189929e-06,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08135986328125,0.0,0.0,4.214493401377695e-06,297.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07733154296875,0.0,0.0,5.706078354705824e-06,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784606933594,0.0,0.0,2.7067158953286707e-05,288.0380554199219,294.1499938964844,282.12701416015625,281.2226257324219,283.817138671875,281.3305358886719,289.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.773648081230931e-05,7.221410275315421e-11,5.7736411690711975e-05,-0.000132115688757,0.0,0.0,0.0,-0.0003252132446505,60.0,-0.237398162484169,-0.0,-2.272855237350768e-10,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785522460937,0.0,0.0,5.418630280473735e-06,297.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787353515625,0.0,0.0,5.706081083189929e-06,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08135986328125,0.0,0.0,4.214493401377695e-06,297.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07733154296875,0.0,0.0,5.706078354705824e-06,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784606933594,0.0,0.0,2.7067158953286707e-05,288.0380554199219,294.1499938964844,282.12701416015625,281.2226257324219,283.817138671875,281.3305358886719,289.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.773648081230931e-05,7.221410275315421e-11,5.7736411690711975e-05,-0.000132115688757,0.0,0.0,0.0,-0.0003252132446505,60.0,-0.237398162484169,-0.0,-2.272855237350768e-10,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787353515625,0.0,0.0,7.271982667589327e-06,297.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07891845703125,0.0,0.0,7.657751666556578e-06,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08154296875,0.0,0.0,5.655990662489785e-06,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774841308594,0.0,0.0,7.65774711908307e-06,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,3.632502921391279e-05,288.0382995605469,294.1499938964844,282.1244812011719,281.2203063964844,283.8172912597656,281.3317565917969,289.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.748407369945198e-05,9.691352581553403e-11,7.7483979112003e-05,-0.0001773033291101,0.0,0.0,0.0,-0.0004364459018688,60.0,-0.3083406686782837,-0.0,-4.0935335676728357e-10,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789794921875,0.0,0.0,1.0110956282005644e-05,297.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07916259765625,0.0,0.0,1.0647328053892124e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818176269531,0.0,0.0,7.864083272579592e-06,297.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777282714844,0.0,0.0,1.0647322596923914e-05,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788879394531,0.0,0.0,5.050627805758268e-05,288.03863525390625,294.1499938964844,282.1211853027344,281.21728515625,283.8175048828125,281.3337707519531,289.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077335982699,1.3474826809911628e-10,0.0001077334600267,-0.0002465220459271,0.0,0.0,0.0,-0.0006068329676054,60.0,-0.4175719320774078,-0.0,-7.913655841740305e-10,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802917480469,0.0,0.0,1.8912061932496727e-05,297.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804748535156,0.0,0.0,1.991532190004364e-05,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08319091796875,0.0,0.0,1.4709393326484133e-05,297.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790100097656,0.0,0.0,1.991531098610721e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802307128906,0.0,0.0,9.446959302295e-05,288.04022216796875,294.1499938964844,282.1124572753906,281.2094116210937,283.818115234375,281.3422241210937,289.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000201511036721,2.5204069387108063e-10,0.0002015107893384,-0.0004611085751093,0.0,0.0,0.0,-0.0011350550921633,60.0,-0.7838720679283142,-0.0,-2.7686655190706233e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802917480469,0.0,0.0,1.8912061932496727e-05,297.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804748535156,0.0,0.0,1.991532190004364e-05,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08319091796875,0.0,0.0,1.4709393326484133e-05,297.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790100097656,0.0,0.0,1.991531098610721e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802307128906,0.0,0.0,9.446959302295e-05,288.04022216796875,294.1499938964844,282.1124572753906,281.2094116210937,283.818115234375,281.3422241210937,289.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000201511036721,2.5204069387108063e-10,0.0002015107893384,-0.0004611085751093,0.0,0.0,0.0,-0.0011350550921633,60.0,-0.7838720679283142,-0.0,-2.7686655190706233e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.083251953125,0.0,0.0,3.0352372050401755e-05,297.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,3.1962525099515915e-05,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862731933594,0.0,0.0,2.360741927986965e-05,297.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,3.196250690962188e-05,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08331298828125,0.0,0.0,0.0001516162592452,288.04302978515625,294.1499938964844,282.101318359375,281.1994323730469,283.8174743652344,281.3553466796875,289.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234111936762,4.0450742755382407e-10,0.0003234107862226,-0.0007400460890494,0.0,0.0,0.0,-0.001821685465984,60.0,-1.3392391204833984,-0.0,-7.131451873476635e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.083251953125,0.0,0.0,3.0352372050401755e-05,297.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,3.1962525099515915e-05,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862731933594,0.0,0.0,2.360741927986965e-05,297.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,3.196250690962188e-05,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08331298828125,0.0,0.0,0.0001516162592452,288.04302978515625,294.1499938964844,282.101318359375,281.1994323730469,283.8174743652344,281.3553466796875,289.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234111936762,4.0450742755382407e-10,0.0003234107862226,-0.0007400460890494,0.0,0.0,0.0,-0.001821685465984,60.0,-1.3392391204833984,-0.0,-7.131451873476635e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870361328125,0.0,0.0,3.548849417711608e-05,297.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.087158203125,0.0,0.0,3.737110819201917e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902404785156,0.0,0.0,2.7602181944530457e-05,297.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0855712890625,0.0,0.0,3.737109000212513e-05,297.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08721923828125,0.0,0.0,0.0001772722316673,288.0457458496094,294.1499938964844,282.0881652832031,281.187744140625,283.8141784667969,281.367919921875,289.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000379571749363,4.743931358852649e-10,0.0003795712545979,-0.0008676162688061,0.0,0.0,0.0,-0.0021378041710704,60.0,-1.7855528593063354,-0.0,-9.749171248074616e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870361328125,0.0,0.0,3.548849417711608e-05,297.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.087158203125,0.0,0.0,3.737110819201917e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902404785156,0.0,0.0,2.7602181944530457e-05,297.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0855712890625,0.0,0.0,3.737109000212513e-05,297.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08721923828125,0.0,0.0,0.0001772722316673,288.0457458496094,294.1499938964844,282.0881652832031,281.187744140625,283.8141784667969,281.367919921875,289.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000379571749363,4.743931358852649e-10,0.0003795712545979,-0.0008676162688061,0.0,0.0,0.0,-0.0021378041710704,60.0,-1.7855528593063354,-0.0,-9.749171248074616e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898742675781,0.0,0.0,3.651360020739958e-05,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899963378906,0.0,0.0,3.845059472951107e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932312011719,0.0,0.0,2.839948865585029e-05,297.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883483886719,0.0,0.0,3.845057653961703e-05,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09014892578125,0.0,0.0,0.0001823928469093,288.0475158691406,294.1499938964844,282.0734558105469,281.1746826171875,283.80816650390625,281.379638671875,289.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003894318360835,4.869904479676276e-10,0.0003894313413184,-0.0008908747113309,0.0,0.0,0.0,-0.0021935058757662,60.0,-2.0031087398529053,-0.0,-1.0320523990969832e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898742675781,0.0,0.0,3.651360020739958e-05,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899963378906,0.0,0.0,3.845059472951107e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932312011719,0.0,0.0,2.839948865585029e-05,297.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883483886719,0.0,0.0,3.845057653961703e-05,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09014892578125,0.0,0.0,0.0001823928469093,288.0475158691406,294.1499938964844,282.0734558105469,281.1746826171875,283.80816650390625,281.379638671875,289.630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003894318360835,4.869904479676276e-10,0.0003894313413184,-0.0008908747113309,0.0,0.0,0.0,-0.0021935058757662,60.0,-2.0031087398529053,-0.0,-1.0320523990969832e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09185791015625,0.0,0.0,3.905545236193575e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09197998046875,0.0,0.0,4.11272922065109e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953369140625,0.0,0.0,3.037648639292456e-05,297.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903015136719,0.0,0.0,4.112727037863806e-05,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922241210937,0.0,0.0,0.000195089916815,288.048583984375,294.1499938964844,282.065673828125,281.16778564453125,283.8053283691406,281.3850402832031,289.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004173545457888,5.217059562134807e-10,0.0004173540219198,-0.000954219547566,0.0,0.0,0.0,-0.002350659109652,60.0,-2.057075023651123,-0.0,-1.1807440358779786e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09375,0.0,0.0,4.447525498108007e-05,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938720703125,0.0,0.0,4.683460429077968e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09735107421875,0.0,0.0,3.4591892472235486e-05,297.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921630859375,0.0,0.0,4.683458246290684e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942077636719,0.0,0.0,0.0002221629256382,288.0492248535156,294.1499938964844,282.05767822265625,281.16070556640625,283.8008117675781,281.3894958496094,289.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005167368799448,6.35635544199431e-10,0.0005167362396605,-0.0011543598957359,0.0,0.0,0.0,-0.0029040935914963,60.0,-2.259521245956421,-0.0,-1.5311904633108497e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932312011719,0.0,0.0,9.003748709801584e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09332275390625,0.0,0.0,9.481385495746508e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968322753906,0.0,0.0,7.00292075634934e-05,297.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09161376953125,0.0,0.0,9.481380402576178e-05,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937194824219,0.0,0.0,0.0004497555200941,288.0481872558594,294.1499938964844,282.04119873046875,281.1461486816406,283.7814636230469,281.4126892089844,289.6275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009596128365956,1.114432102156115e-09,0.00095961173065,-0.0019702455028891,0.0,0.0,0.0,-0.0053664520382881,60.0,-3.626030206680298,-0.0,-6.275362096630488e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932312011719,0.0,0.0,9.003748709801584e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09332275390625,0.0,0.0,9.481385495746508e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968322753906,0.0,0.0,7.00292075634934e-05,297.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09161376953125,0.0,0.0,9.481380402576178e-05,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937194824219,0.0,0.0,0.0004497555200941,288.0481872558594,294.1499938964844,282.04119873046875,281.1461486816406,283.7814636230469,281.4126892089844,289.6275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009596128365956,1.114432102156115e-09,0.00095961173065,-0.0019702455028891,0.0,0.0,0.0,-0.0053664520382881,60.0,-3.626030206680298,-0.0,-6.275362096630488e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,9.019488788908347e-05,297.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904846191406,0.0,0.0,9.497960127191618e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.09393310546875,0.0,0.0,7.015163282630965e-05,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887756347656,0.0,0.0,9.49795576161705e-05,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908203125,0.0,0.0,0.0004505417891778,288.0450134277344,294.1499938964844,282.0245361328125,281.1314392089844,283.7514343261719,281.4268798828125,289.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131651069968,1.362444379537919e-09,0.001013163710013,-0.0025687175802886,0.0,0.0,0.0,-0.005747927352786,60.0,-4.878767490386963,-0.0,-6.297316446080006e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,9.019488788908347e-05,297.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904846191406,0.0,0.0,9.497960127191618e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.09393310546875,0.0,0.0,7.015163282630965e-05,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887756347656,0.0,0.0,9.49795576161705e-05,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908203125,0.0,0.0,0.0004505417891778,288.0450134277344,294.1499938964844,282.0245361328125,281.1314392089844,283.7514343261719,281.4268798828125,289.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131651069968,1.362444379537919e-09,0.001013163710013,-0.0025687175802886,0.0,0.0,0.0,-0.005747927352786,60.0,-4.878767490386963,-0.0,-6.297316446080006e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.087646484375,0.0,0.0,9.032057278091088e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877380371094,0.0,0.0,9.51119582168758e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,7.02493853168562e-05,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860595703125,0.0,0.0,9.511190728517248e-05,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881042480469,0.0,0.0,0.0004511696170084,288.0419006347656,294.1499938964844,282.0080871582031,281.116943359375,283.72174072265625,281.4458312988281,289.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623932419344,1.466786914150475e-09,0.0009623917867429,-0.0028938043396919,0.0,0.0,0.0,-0.0055399583652615,60.0,-5.0053911209106445,-0.0,-6.3148732465379e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.087646484375,0.0,0.0,9.032057278091088e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877380371094,0.0,0.0,9.51119582168758e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,7.02493853168562e-05,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860595703125,0.0,0.0,9.511190728517248e-05,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881042480469,0.0,0.0,0.0004511696170084,288.0419006347656,294.1499938964844,282.0080871582031,281.116943359375,283.72174072265625,281.4458312988281,289.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623932419344,1.466786914150475e-09,0.0009623917867429,-0.0028938043396919,0.0,0.0,0.0,-0.0055399583652615,60.0,-5.0053911209106445,-0.0,-6.3148732465379e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
