time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112380,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849304199219,0.0,0.0,9.032778325490654e-05,297.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08502197265625,0.0,0.0,9.511954704066738e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08837890625,0.0,0.0,7.025499508017674e-05,297.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0833740234375,0.0,0.0,9.511949610896409e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853576660156,0.0,0.0,0.0004512056184466,288.0387878417969,294.1499938964844,281.9923095703125,281.10308837890625,283.6924133300781,281.46533203125,289.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624700178392,1.4757128852238564e-09,0.00096246850444,-0.0029171938076615,0.0,0.0,0.0,-0.0055443858727812,60.0,-5.029516696929932,-0.0,-6.315875111795323e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849304199219,0.0,0.0,9.032778325490654e-05,297.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08502197265625,0.0,0.0,9.511954704066738e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08837890625,0.0,0.0,7.025499508017674e-05,297.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0833740234375,0.0,0.0,9.511949610896409e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853576660156,0.0,0.0,0.0004512056184466,288.0387878417969,294.1499938964844,281.9923095703125,281.10308837890625,283.6924133300781,281.46533203125,289.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624700178392,1.4757128852238564e-09,0.00096246850444,-0.0029171938076615,0.0,0.0,0.0,-0.0055443858727812,60.0,-5.029516696929932,-0.0,-6.315875111795323e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08355712890625,0.0,0.0,9.02651299838908e-05,297.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836486816406,0.0,0.0,9.505356865702196e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08697509765625,0.0,0.0,7.020626799203455e-05,297.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820007324219,0.0,0.0,9.505352500127628e-05,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.083984375,0.0,0.0,0.0004508926940616,288.0372314453125,294.1499938964844,281.9848022460937,281.09649658203125,283.6778259277344,281.4738464355469,289.6229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618021431379,1.3976347856825555e-09,0.000961800746154,-0.0027125952765345,0.0,0.0,0.0,-0.0055056782439351,60.0,-5.0341572761535645,-0.0,-6.3071141198634e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821838378906,0.0,0.0,9.02492320165038e-05,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.082275390625,0.0,0.0,9.503682667855172e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856018066406,0.0,0.0,7.019389886409044e-05,297.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08062744140625,0.0,0.0,9.503678302280603e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826110839844,0.0,0.0,0.0004508132697083,288.0356750488281,294.1499938964844,281.9776306152344,281.0902099609375,283.6632995605469,281.48150634765625,289.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616321185603,1.3778013174814419e-09,0.0009616307215765,-0.00266062351875,0.0,0.0,0.0,-0.0054958439432084,60.0,-5.037093162536621,-0.0,-6.30489012110047e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794372558594,0.0,0.0,9.04661137610674e-05,297.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795288085937,0.0,0.0,9.526521171210334e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08282470703125,0.0,0.0,7.036258466541767e-05,297.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779113769531,0.0,0.0,9.526516805635764e-05,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,0.0004518966306932,288.0325622558594,294.1499938964844,281.96453857421875,281.0787658691406,283.6344299316406,281.4985656738281,289.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639415075071,1.647953773442623e-09,0.0009639398776926,-0.0033685402013361,0.0,0.0,0.0,-0.0056297653354704,60.0,-5.049473762512207,-0.0,-6.335223190490069e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794372558594,0.0,0.0,9.04661137610674e-05,297.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795288085937,0.0,0.0,9.526521171210334e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08282470703125,0.0,0.0,7.036258466541767e-05,297.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779113769531,0.0,0.0,9.526516805635764e-05,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,0.0004518966306932,288.0325622558594,294.1499938964844,281.96453857421875,281.0787658691406,283.6344299316406,281.4985656738281,289.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639415075071,1.647953773442623e-09,0.0009639398776926,-0.0033685402013361,0.0,0.0,0.0,-0.0056297653354704,60.0,-5.049473762512207,-0.0,-6.335223190490069e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07666015625,0.0,0.0,9.086273348657414e-05,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767517089844,0.0,0.0,9.568287350703032e-05,297.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800170898437,0.0,0.0,7.06710634403862e-05,297.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,9.568282985128462e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770874023437,0.0,0.0,0.0004538778157439,288.0294189453125,294.1499938964844,281.95343017578125,281.069091796875,283.60577392578125,281.5234680175781,289.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681670926511,2.142048094455617e-09,0.0009681649971753,-0.0046632667072117,0.0,0.0,0.0,-0.0058747096918523,60.0,-5.074035167694092,-0.0,-6.390888529494988e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07666015625,0.0,0.0,9.086273348657414e-05,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767517089844,0.0,0.0,9.568287350703032e-05,297.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800170898437,0.0,0.0,7.06710634403862e-05,297.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,9.568282985128462e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770874023437,0.0,0.0,0.0004538778157439,288.0294189453125,294.1499938964844,281.95343017578125,281.069091796875,283.60577392578125,281.5234680175781,289.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681670926511,2.142048094455617e-09,0.0009681649971753,-0.0046632667072117,0.0,0.0,0.0,-0.0058747096918523,60.0,-5.074035167694092,-0.0,-6.390888529494988e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,9.12075411179103e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.073974609375,0.0,0.0,9.604597289580852e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,7.093924796208739e-05,297.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0723876953125,0.0,0.0,9.604592924006285e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743103027344,0.0,0.0,0.0004556002386379,288.0262756347656,294.1499938964844,281.9447631835937,281.06158447265625,283.5773010253906,281.5549011230469,289.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718411602079,2.5715971574413743e-09,0.0009718385990709,-0.0057888394221663,0.0,0.0,0.0,-0.0060876584611833,60.0,-5.10002326965332,-0.0,-6.439480415565414e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,9.12075411179103e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.073974609375,0.0,0.0,9.604597289580852e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,7.093924796208739e-05,297.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0723876953125,0.0,0.0,9.604592924006285e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743103027344,0.0,0.0,0.0004556002386379,288.0262756347656,294.1499938964844,281.9447631835937,281.06158447265625,283.5773010253906,281.5549011230469,289.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718411602079,2.5715971574413743e-09,0.0009718385990709,-0.0057888394221663,0.0,0.0,0.0,-0.0060876584611833,60.0,-5.10002326965332,-0.0,-6.439480415565414e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07110595703125,0.0,0.0,9.115720604313536e-05,297.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711975097656,0.0,0.0,9.59929675445892e-05,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743408203125,0.0,0.0,7.090010331012309e-05,297.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06964111328125,0.0,0.0,9.59929238888435e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715026855469,0.0,0.0,0.0004553488106466,288.0231018066406,294.1499938964844,281.9389953613281,281.0566711425781,283.5491638183594,281.58612060546875,289.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713055333122,2.5088358057701043e-09,0.0009713030303828,-0.0056243822909891,0.0,0.0,0.0,-0.0060565508902072,60.0,-5.111241340637207,-0.0,-6.432369303865927e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07110595703125,0.0,0.0,9.115720604313536e-05,297.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711975097656,0.0,0.0,9.59929675445892e-05,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743408203125,0.0,0.0,7.090010331012309e-05,297.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06964111328125,0.0,0.0,9.59929238888435e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715026855469,0.0,0.0,0.0004553488106466,288.0231018066406,294.1499938964844,281.9389953613281,281.0566711425781,283.5491638183594,281.58612060546875,289.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713055333122,2.5088358057701043e-09,0.0009713030303828,-0.0056243822909891,0.0,0.0,0.0,-0.0060565508902072,60.0,-5.111241340637207,-0.0,-6.432369303865927e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697021484375,0.0,0.0,9.10875023691915e-05,297.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,9.59195604082197e-05,297.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,7.084588287398219e-05,297.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682373046875,0.0,0.0,9.5919516752474e-05,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07012939453125,0.0,0.0,0.0004550005833152,288.02154541015625,294.1499938964844,281.93731689453125,281.0552978515625,283.5352478027344,281.5999450683594,289.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.4219615202270006e-09,0.0009705603588372,-0.005396740976721,0.0,0.0,0.0,-0.0060134842060506,60.0,-5.111137390136719,-0.0,-6.422531839689327e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682983398437,0.0,0.0,9.099976887227967e-05,297.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683898925781,0.0,0.0,9.58271775743924e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715026855469,0.0,0.0,7.077764894347638e-05,297.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668640136719,0.0,0.0,9.582713391864672e-05,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687255859375,0.0,0.0,0.00045456236694,288.0199584960937,294.1499938964844,281.9365539550781,281.0547180175781,283.521484375,281.6124572753906,289.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278139017,2.312633640144668e-09,0.0009696254855953,-0.0051102628931403,0.0,0.0,0.0,-0.0059592858888208,60.0,-5.108520984649658,-0.0,-6.410163422287951e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06549072265625,0.0,0.0,9.086074715014548e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655822753906,0.0,0.0,9.568077803123742e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686950683594,0.0,0.0,7.0669520937372e-05,297.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0640869140625,0.0,0.0,9.568074165144937e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06591796875,0.0,0.0,0.0004538679204415,288.0168151855469,294.1499938964844,281.9378967285156,281.05615234375,283.4942932128906,281.63409423828125,289.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139381782839677e-09,0.0009681436349637,-0.0046562785282731,0.0,0.0,0.0,-0.0058733955956995,60.0,-5.0996527671813965,-0.0,-6.390587259375026e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06549072265625,0.0,0.0,9.086074715014548e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655822753906,0.0,0.0,9.568077803123742e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686950683594,0.0,0.0,7.0669520937372e-05,297.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0640869140625,0.0,0.0,9.568074165144937e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06591796875,0.0,0.0,0.0004538679204415,288.0168151855469,294.1499938964844,281.9378967285156,281.05615234375,283.4942932128906,281.63409423828125,289.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139381782839677e-09,0.0009681436349637,-0.0046562785282731,0.0,0.0,0.0,-0.0058733955956995,60.0,-5.0996527671813965,-0.0,-6.390587259375026e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,9.08745569176972e-05,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06280517578125,0.0,0.0,9.569532267050818e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658569335937,0.0,0.0,7.068026025081053e-05,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,9.569527901476248e-05,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631103515625,0.0,0.0,0.0004539369256235,288.0136413574219,294.1499938964844,281.94342041015625,281.0613098144531,283.4676818847656,281.6535339355469,289.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682919480837,2.1565373931053955e-09,0.0009682897944003,-0.0047012330032885,0.0,0.0,0.0,-0.0058818971738219,60.0,-5.092607975006104,-0.0,-6.392524909415442e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,9.08745569176972e-05,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06280517578125,0.0,0.0,9.569532267050818e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658569335937,0.0,0.0,7.068026025081053e-05,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,9.569527901476248e-05,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631103515625,0.0,0.0,0.0004539369256235,288.0136413574219,294.1499938964844,281.94342041015625,281.0613098144531,283.4676818847656,281.6535339355469,289.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682919480837,2.1565373931053955e-09,0.0009682897944003,-0.0047012330032885,0.0,0.0,0.0,-0.0058818971738219,60.0,-5.092607975006104,-0.0,-6.392524909415442e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,9.102847252506764e-05,297.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599975585937,0.0,0.0,9.585740190232173e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630187988281,0.0,0.0,7.07999715814367e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585021972656,0.0,0.0,9.585735824657604e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.060302734375,0.0,0.0,0.0004547057615127,288.010498046875,294.1499938964844,281.9536437988281,281.07061767578125,283.4416198730469,281.6737976074219,289.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969931250438,2.3482500388638528e-09,0.0009699289221316,-0.0052035916596651,0.0,0.0,0.0,-0.0059769363142549,60.0,-5.090629577636719,-0.0,-6.414191489056975e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,9.102847252506764e-05,297.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599975585937,0.0,0.0,9.585740190232173e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630187988281,0.0,0.0,7.07999715814367e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585021972656,0.0,0.0,9.585735824657604e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.060302734375,0.0,0.0,0.0004547057615127,288.010498046875,294.1499938964844,281.9536437988281,281.07061767578125,283.4416198730469,281.6737976074219,289.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969931250438,2.3482500388638528e-09,0.0009699289221316,-0.0052035916596651,0.0,0.0,0.0,-0.0059769363142549,60.0,-5.090629577636719,-0.0,-6.414191489056975e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570983886719,0.0,0.0,9.12134928512387e-05,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0571594238281,0.0,0.0,9.605223749531432e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601501464844,0.0,0.0,7.094387547113001e-05,297.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556945800781,0.0,0.0,9.605219383956864e-05,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574951171875,0.0,0.0,0.0004556299827527,288.00732421875,294.1499938964844,281.9689636230469,281.0844421386719,283.4161682128906,281.6963195800781,289.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719023946672,2.578721236545789e-09,0.0009718998335301,-0.0058075063861906,0.0,0.0,0.0,-0.0060911918990314,60.0,-5.090164661407471,-0.0,-6.440287592113236e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570983886719,0.0,0.0,9.12134928512387e-05,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0571594238281,0.0,0.0,9.605223749531432e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601501464844,0.0,0.0,7.094387547113001e-05,297.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556945800781,0.0,0.0,9.605219383956864e-05,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574951171875,0.0,0.0,0.0004556299827527,288.00732421875,294.1499938964844,281.9689636230469,281.0844421386719,283.4161682128906,281.6963195800781,289.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719023946672,2.578721236545789e-09,0.0009718998335301,-0.0058075063861906,0.0,0.0,0.0,-0.0060911918990314,60.0,-5.090164661407471,-0.0,-6.440287592113236e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556640625,0.0,0.0,9.128565579885616e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557556152344,0.0,0.0,9.612822759663686e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587158203125,0.0,0.0,7.100000220816582e-05,297.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0542907714844,0.0,0.0,9.61281912168488e-05,297.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,0.0004559904627967,288.0057678222656,294.1499938964844,281.9786682128906,281.0931701660156,283.4037475585937,281.7084350585937,289.6042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726712596602,2.668606668976281e-09,0.0009726685821078,-0.0060430360026657,0.0,0.0,0.0,-0.006135752890259,60.0,-5.0884928703308105,-0.0,-6.450479617114979e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05426025390625,0.0,0.0,9.133737330557778e-05,297.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0543518066406,0.0,0.0,9.618268813937902e-05,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572814941406,0.0,0.0,7.104022370185703e-05,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528869628906,0.0,0.0,9.618264448363334e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546569824219,0.0,0.0,0.0004562487883958,288.0041809082031,294.1499938964844,281.9898376464844,281.1031799316406,283.3914794921875,281.72088623046875,289.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732221951708,2.73301448139307e-09,0.0009732194594107,-0.0062118051573634,0.0,0.0,0.0,-0.0061676828190684,60.0,-5.085346698760986,-0.0,-6.457787549152273e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514221191406,0.0,0.0,9.136515291174874e-05,297.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.051513671875,0.0,0.0,9.621194476494566e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0544128417969,0.0,0.0,7.106183329597116e-05,297.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500793457031,0.0,0.0,9.621190110919996e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05181884765625,0.0,0.0,0.0004563875554595,288.0010070800781,294.1499938964844,282.0166931152344,281.12725830078125,283.3675537109375,281.7464599609375,289.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181811265,2.767581053220169e-09,0.0009735154453665,-0.006302380003035,0.0,0.0,0.0,-0.0061848210170865,60.0,-5.072535991668701,-0.0,-6.461711166139139e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514221191406,0.0,0.0,9.136515291174874e-05,297.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.051513671875,0.0,0.0,9.621194476494566e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0544128417969,0.0,0.0,7.106183329597116e-05,297.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500793457031,0.0,0.0,9.621190110919996e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05181884765625,0.0,0.0,0.0004563875554595,288.0010070800781,294.1499938964844,282.0166931152344,281.12725830078125,283.3675537109375,281.7464599609375,289.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181811265,2.767581053220169e-09,0.0009735154453665,-0.006302380003035,0.0,0.0,0.0,-0.0061848210170865,60.0,-5.072535991668701,-0.0,-6.461711166139139e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.048583984375,0.0,0.0,9.128815872827543e-05,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486755371094,0.0,0.0,9.61308614932932e-05,297.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0515441894531,0.0,0.0,7.100194488884881e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472717285156,0.0,0.0,9.613082511350513e-05,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489807128906,0.0,0.0,0.00045600294834,287.9978332519531,294.1499938964844,282.04998779296875,281.1570129394531,283.3446044921875,281.77197265625,289.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726977441459,2.671609822257892e-09,0.0009726950665935,-0.0060509038157761,0.0,0.0,0.0,-0.0061372453346848,60.0,-5.04988956451416,-0.0,-6.450819967085408e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.048583984375,0.0,0.0,9.128815872827543e-05,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486755371094,0.0,0.0,9.61308614932932e-05,297.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0515441894531,0.0,0.0,7.100194488884881e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472717285156,0.0,0.0,9.613082511350513e-05,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489807128906,0.0,0.0,0.00045600294834,287.9978332519531,294.1499938964844,282.04998779296875,281.1570129394531,283.3446044921875,281.77197265625,289.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726977441459,2.671609822257892e-09,0.0009726950665935,-0.0060509038157761,0.0,0.0,0.0,-0.0061372453346848,60.0,-5.04988956451416,-0.0,-6.450819967085408e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457458496094,0.0,0.0,9.113001578953116e-05,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458374023437,0.0,0.0,9.596432209946217e-05,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486755371094,0.0,0.0,7.087894482538104e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04443359375,0.0,0.0,9.596428571967408e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.046142578125,0.0,0.0,0.0004552129830699,287.9946594238281,294.1499938964844,282.0881042480469,281.1910400390625,283.3226928710937,281.7964782714844,289.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710123995319,2.4745308024876067e-09,0.0009710099548101,-0.0055344905704259,0.0,0.0,0.0,-0.006039545405656,60.0,-5.018371105194092,-0.0,-6.428483345644055e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457458496094,0.0,0.0,9.113001578953116e-05,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458374023437,0.0,0.0,9.596432209946217e-05,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486755371094,0.0,0.0,7.087894482538104e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04443359375,0.0,0.0,9.596428571967408e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.046142578125,0.0,0.0,0.0004552129830699,287.9946594238281,294.1499938964844,282.0881042480469,281.1910400390625,283.3226928710937,281.7964782714844,289.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710123995319,2.4745308024876067e-09,0.0009710099548101,-0.0055344905704259,0.0,0.0,0.0,-0.006039545405656,60.0,-5.018371105194092,-0.0,-6.428483345644055e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429382324219,0.0,0.0,9.094502456719056e-05,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429992675781,0.0,0.0,9.576953016221525e-05,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458068847656,0.0,0.0,7.073506276356056e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416259765625,0.0,0.0,9.576948650646956e-05,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433044433594,0.0,0.0,0.0004542889655567,287.99151611328125,294.1499938964844,282.1290588378906,281.2275390625,283.3018798828125,281.8192443847656,289.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690409642644,2.2440167501969203e-09,0.0009690387523733,-0.0049304608255624,0.0,0.0,0.0,-0.005925269331783,60.0,-4.981262683868408,-0.0,-6.402407137784395e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429382324219,0.0,0.0,9.094502456719056e-05,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429992675781,0.0,0.0,9.576953016221525e-05,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458068847656,0.0,0.0,7.073506276356056e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416259765625,0.0,0.0,9.576948650646956e-05,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433044433594,0.0,0.0,0.0004542889655567,287.99151611328125,294.1499938964844,282.1290588378906,281.2275390625,283.3018798828125,281.8192443847656,289.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690409642644,2.2440167501969203e-09,0.0009690387523733,-0.0049304608255624,0.0,0.0,0.0,-0.005925269331783,60.0,-4.981262683868408,-0.0,-6.402407137784395e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04150390625,0.0,0.0,9.086164936888964e-05,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415954589844,0.0,0.0,9.568172390572728e-05,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443725585937,0.0,0.0,7.067021215334535e-05,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04022216796875,0.0,0.0,9.56816875259392e-05,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0418701171875,0.0,0.0,0.0004538724606391,287.98992919921875,294.1499938964844,282.1506042480469,281.2467041015625,283.2919006347656,281.8299255371094,289.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681522496975,2.140112087545276e-09,0.0009681500960141,-0.0046581919305026,0.0,0.0,0.0,-0.0058737583458423,60.0,-4.961768627166748,-0.0,-6.390669682332374e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04010009765625,0.0,0.0,9.07961220946163e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401611328125,0.0,0.0,9.561272599967197e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429382324219,0.0,0.0,7.06192513462156e-05,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.038818359375,0.0,0.0,9.56126896198839e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404663085937,0.0,0.0,0.0004535451589617,287.9883728027344,294.1499938964844,282.1728210449219,281.2664489746094,283.2821960449219,281.84033203125,289.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674538159742,2.0584567383963304e-09,0.0009674517204985,-0.0044442233629524,0.0,0.0,0.0,-0.0058332779444754,60.0,-4.942296028137207,-0.0,-6.381453943049564e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372619628906,0.0,0.0,9.075081470655276e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.037353515625,0.0,0.0,9.556501026963816e-05,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400695800781,0.0,0.0,7.05840066075325e-05,297.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360107421875,0.0,0.0,9.556497388985008e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376281738281,0.0,0.0,0.0004533188184723,287.9851989746094,294.1499938964844,282.2193603515625,281.3077697753906,283.263671875,281.8612670898437,289.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669702267274,2.0019592650299955e-09,0.0009669682476669,-0.0042961784638464,0.0,0.0,0.0,-0.0058052674867212,60.0,-4.905318737030029,-0.0,-6.375081085252532e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372619628906,0.0,0.0,9.075081470655276e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.037353515625,0.0,0.0,9.556501026963816e-05,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400695800781,0.0,0.0,7.05840066075325e-05,297.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360107421875,0.0,0.0,9.556497388985008e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376281738281,0.0,0.0,0.0004533188184723,287.9851989746094,294.1499938964844,282.2193603515625,281.3077697753906,283.263671875,281.8612670898437,289.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669702267274,2.0019592650299955e-09,0.0009669682476669,-0.0042961784638464,0.0,0.0,0.0,-0.0058052674867212,60.0,-4.905318737030029,-0.0,-6.375081085252532e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.034423828125,0.0,0.0,9.082365431822836e-05,297.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345153808594,0.0,0.0,9.564172069076447e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372009277344,0.0,0.0,7.064066448947415e-05,297.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331726074219,0.0,0.0,9.56416770350188e-05,297.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0347900390625,0.0,0.0,0.0004536827036645,287.9820556640625,294.1499938964844,282.26861572265625,281.3514099121094,283.2463073730469,281.8843994140625,289.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677457273937,2.092673812015277e-09,0.0009677436319179,-0.0045338859781622,0.0,0.0,0.0,-0.0058502373285591,60.0,-4.872392654418945,-0.0,-6.385315032275686e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
