time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114600,297.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.034423828125,0.0,0.0,9.082365431822836e-05,297.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345153808594,0.0,0.0,9.564172069076447e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372009277344,0.0,0.0,7.064066448947415e-05,297.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331726074219,0.0,0.0,9.56416770350188e-05,297.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0347900390625,0.0,0.0,0.0004536827036645,287.9820556640625,294.1499938964844,282.26861572265625,281.3514099121094,283.2463073730469,281.8843994140625,289.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677457273937,2.092673812015277e-09,0.0009677436319179,-0.0045338859781622,0.0,0.0,0.0,-0.0058502373285591,60.0,-4.872392654418945,-0.0,-6.385315032275686e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315856933594,0.0,0.0,9.094978304347023e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,9.577452874509618e-05,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343322753906,0.0,0.0,7.073875895002857e-05,297.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303649902344,0.0,0.0,9.57744923653081e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,0.0004543127142824,287.9789123535156,294.1499938964844,282.3205261230469,281.3973083496094,283.2300109863281,281.9112854003906,289.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892184153,2.249765707063034e-09,0.0009690870065242,-0.0049455263651907,0.0,0.0,0.0,-0.0059281145222485,60.0,-4.842210292816162,-0.0,-6.40305657384488e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315856933594,0.0,0.0,9.094978304347023e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,9.577452874509618e-05,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343322753906,0.0,0.0,7.073875895002857e-05,297.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303649902344,0.0,0.0,9.57744923653081e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,0.0004543127142824,287.9789123535156,294.1499938964844,282.3205261230469,281.3973083496094,283.2300109863281,281.9112854003906,289.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892184153,2.249765707063034e-09,0.0009690870065242,-0.0049455263651907,0.0,0.0,0.0,-0.0059281145222485,60.0,-4.842210292816162,-0.0,-6.40305657384488e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287475585937,0.0,0.0,9.102388139581308e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02880859375,0.0,0.0,9.585255611455068e-05,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0314636230469,0.0,0.0,7.079639181029052e-05,297.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.02752685546875,0.0,0.0,9.58525197347626e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290832519531,0.0,0.0,0.0004546828567981,287.97576904296875,294.1499938964844,282.37506103515625,281.44537353515625,283.2149353027344,281.9425354003906,289.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.3420432260223834e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-4.810313701629639,-0.0,-6.413489472834044e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287475585937,0.0,0.0,9.102388139581308e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02880859375,0.0,0.0,9.585255611455068e-05,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0314636230469,0.0,0.0,7.079639181029052e-05,297.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.02752685546875,0.0,0.0,9.58525197347626e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290832519531,0.0,0.0,0.0004546828567981,287.97576904296875,294.1499938964844,282.37506103515625,281.44537353515625,283.2149353027344,281.9425354003906,289.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.3420432260223834e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-4.810313701629639,-0.0,-6.413489472834044e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273132324219,0.0,0.0,9.10384114831686e-05,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273742675781,0.0,0.0,9.586785745341332e-05,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299987792969,0.0,0.0,7.080769137246534e-05,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260925292969,0.0,0.0,9.586782107362524e-05,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02764892578125,0.0,0.0,0.0004547554126475,287.97418212890625,294.1499938964844,282.4032897949219,281.4702453613281,283.2078552246094,281.959228515625,289.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097003323026,2.360124762290638e-09,0.0009700309019535,-0.005234707146883,0.0,0.0,0.0,-0.0059828255325555,60.0,-4.792492389678955,-0.0,-6.415535125370297e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,9.095507994061336e-05,297.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0259704589844,0.0,0.0,9.578010940458626e-05,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.028564453125,0.0,0.0,7.074288441799581e-05,297.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246887207031,0.0,0.0,9.578007302479818e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262451171875,0.0,0.0,0.0004543391987681,287.9725952148437,294.1499938964844,282.43218994140625,281.49560546875,283.2010803222656,281.9759521484375,289.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691464947536,2.256289821644941e-09,0.0009691442246548,-0.0049626207910478,0.0,0.0,0.0,-0.0059313564561307,60.0,-4.772679328918457,-0.0,-6.403794117204599e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0230407714844,0.0,0.0,9.066076745511964e-05,297.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231018066406,0.0,0.0,9.547018999001013e-05,297.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02569580078125,0.0,0.0,7.051396823953837e-05,297.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218505859375,0.0,0.0,9.547015361022204e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0004528690478764,287.9694519042969,294.1499938964844,282.4918212890625,281.54791259765625,283.1884460449219,282.0052490234375,289.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660100913606,1.8895722764256107e-09,0.0009660081705078,-0.0040016784332692,0.0,0.0,0.0,-0.0057495571672916,60.0,-4.721707820892334,-0.0,-6.362413529359402e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0230407714844,0.0,0.0,9.066076745511964e-05,297.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231018066406,0.0,0.0,9.547018999001013e-05,297.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02569580078125,0.0,0.0,7.051396823953837e-05,297.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218505859375,0.0,0.0,9.547015361022204e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0004528690478764,287.9694519042969,294.1499938964844,282.4918212890625,281.54791259765625,283.1884460449219,282.0052490234375,289.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660100913606,1.8895722764256107e-09,0.0009660081705078,-0.0040016784332692,0.0,0.0,0.0,-0.0057495571672916,60.0,-4.721707820892334,-0.0,-6.362413529359402e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02020263671875,0.0,0.0,9.035403490997852e-05,297.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.020263671875,0.0,0.0,9.514718112768604e-05,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228271484375,0.0,0.0,7.027540414128453e-05,297.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190124511719,0.0,0.0,9.51471520238556e-05,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205383300781,0.0,0.0,0.000451336876722,287.9663391113281,294.1499938964844,282.5539855957031,281.6022644042969,283.1771240234375,282.0277404785156,289.5693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.5073832182466163e-09,0.0009627398103475,-0.0030001832637935,0.0,0.0,0.0,-0.0055600884370505,60.0,-4.66453218460083,-0.0,-6.319430667645065e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02020263671875,0.0,0.0,9.035403490997852e-05,297.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.020263671875,0.0,0.0,9.514718112768604e-05,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228271484375,0.0,0.0,7.027540414128453e-05,297.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190124511719,0.0,0.0,9.51471520238556e-05,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205383300781,0.0,0.0,0.000451336876722,287.9663391113281,294.1499938964844,282.5539855957031,281.6022644042969,283.1771240234375,282.0277404785156,289.5693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.5073832182466163e-09,0.0009627398103475,-0.0030001832637935,0.0,0.0,0.0,-0.0055600884370505,60.0,-4.66453218460083,-0.0,-6.319430667645065e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0173645019531,0.0,0.0,9.017240518005563e-05,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174255371094,0.0,0.0,9.49559107539244e-05,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199584960937,0.0,0.0,7.013412687228993e-05,297.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162048339844,0.0,0.0,9.495588165009394e-05,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,0.0004504295648075,287.96319580078125,294.1499938964844,282.6185607910156,281.6585388183594,283.1670837402344,282.0441589355469,289.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049821777458e-09,0.0009608037071302,-0.0024070914369076,0.0,0.0,0.0,-0.0054478817619383,60.0,-4.607959747314453,-0.0,-6.294044396781828e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0173645019531,0.0,0.0,9.017240518005563e-05,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174255371094,0.0,0.0,9.49559107539244e-05,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199584960937,0.0,0.0,7.013412687228993e-05,297.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162048339844,0.0,0.0,9.495588165009394e-05,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,0.0004504295648075,287.96319580078125,294.1499938964844,282.6185607910156,281.6585388183594,283.1670837402344,282.0441589355469,289.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049821777458e-09,0.0009608037071302,-0.0024070914369076,0.0,0.0,0.0,-0.0054478817619383,60.0,-4.607959747314453,-0.0,-6.294044396781828e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145263671875,0.0,0.0,9.020489233080298e-05,297.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145874023437,0.0,0.0,9.499012230662628e-05,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01708984375,0.0,0.0,7.015939627308398e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01336669921875,0.0,0.0,9.499008592683822e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148620605469,0.0,0.0,0.0004505918477661,287.9600830078125,294.1499938964844,282.685546875,281.7167358398437,283.1584167480469,282.0601501464844,289.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611502755433,1.321485809668843e-09,0.0009611489367671,-0.0025130521971732,0.0,0.0,0.0,-0.0054679247550666,60.0,-4.55891227722168,-0.0,-6.298576238350506e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145263671875,0.0,0.0,9.020489233080298e-05,297.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145874023437,0.0,0.0,9.499012230662628e-05,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01708984375,0.0,0.0,7.015939627308398e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01336669921875,0.0,0.0,9.499008592683822e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148620605469,0.0,0.0,0.0004505918477661,287.9600830078125,294.1499938964844,282.685546875,281.7167358398437,283.1584167480469,282.0601501464844,289.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611502755433,1.321485809668843e-09,0.0009611489367671,-0.0025130521971732,0.0,0.0,0.0,-0.0054679247550666,60.0,-4.55891227722168,-0.0,-6.298576238350506e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130920410156,0.0,0.0,9.025074541568756e-05,297.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01318359375,0.0,0.0,9.503841283731164e-05,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0156555175781,0.0,0.0,7.019506301730871e-05,297.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.011962890625,0.0,0.0,9.503837645752355e-05,297.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.013427734375,0.0,0.0,0.0004508209240157,287.9585266113281,294.1499938964844,282.7199401855469,281.7465209960937,283.1545715332031,282.06964111328125,289.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616388124413,1.378598568635425e-09,0.0009616374736651,-0.0026627124752849,0.0,0.0,0.0,-0.00549623882398,60.0,-4.536799430847168,-0.0,-6.304979649485176e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116882324219,0.0,0.0,9.025781764648856e-05,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,9.504585614195094e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141906738281,0.0,0.0,7.020056364126503e-05,297.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105285644531,0.0,0.0,9.504581976216286e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119934082031,0.0,0.0,0.000450856226962,287.9569702148437,294.1499938964844,282.7548828125,281.7767639160156,283.15106201171875,282.0799560546875,289.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617143077775,1.387386650009148e-09,0.0009617129107937,-0.0026857410557568,0.0,0.0,0.0,-0.005500596947968,60.0,-4.514396190643311,-0.0,-6.305965172259675e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088195800781,0.0,0.0,9.020887227961794e-05,297.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089111328125,0.0,0.0,9.499431325821206e-05,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113220214844,0.0,0.0,7.016248855507001e-05,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077209472656,0.0,0.0,9.4994276878424e-05,297.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091552734375,0.0,0.0,0.0004506117256823,287.9538269042969,294.1499938964844,282.8265380859375,281.83856201171875,283.1449584960937,282.10028076171875,289.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611922432668,1.326369791776471e-09,0.0009611909044906,-0.0025258499663323,0.0,0.0,0.0,-0.0054703471250832,60.0,-4.465211868286133,-0.0,-6.299123356257041e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088195800781,0.0,0.0,9.020887227961794e-05,297.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089111328125,0.0,0.0,9.499431325821206e-05,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113220214844,0.0,0.0,7.016248855507001e-05,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077209472656,0.0,0.0,9.4994276878424e-05,297.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091552734375,0.0,0.0,0.0004506117256823,287.9538269042969,294.1499938964844,282.8265380859375,281.83856201171875,283.1449584960937,282.10028076171875,289.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611922432668,1.326369791776471e-09,0.0009611909044906,-0.0025258499663323,0.0,0.0,0.0,-0.0054703471250832,60.0,-4.465211868286133,-0.0,-6.299123356257041e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059814453125,0.0,0.0,9.007420885609464e-05,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00604248046875,0.0,0.0,9.485250484431162e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084533691406,0.0,0.0,7.005775114521384e-05,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048828125,0.0,0.0,9.485247574048115e-05,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063171386719,0.0,0.0,0.0004499390779528,287.9507141113281,294.1499938964844,282.90045166015625,281.9020690917969,283.14019775390625,282.1188049316406,289.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597574826329,1.158561468983521e-09,0.0009597563184797,-0.0020861171651631,0.0,0.0,0.0,-0.0053871590644121,60.0,-4.411705017089844,-0.0,-6.280326658725245e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059814453125,0.0,0.0,9.007420885609464e-05,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00604248046875,0.0,0.0,9.485250484431162e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084533691406,0.0,0.0,7.005775114521384e-05,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048828125,0.0,0.0,9.485247574048115e-05,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063171386719,0.0,0.0,0.0004499390779528,287.9507141113281,294.1499938964844,282.90045166015625,281.9020690917969,283.14019775390625,282.1188049316406,289.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597574826329,1.158561468983521e-09,0.0009597563184797,-0.0020861171651631,0.0,0.0,0.0,-0.0053871590644121,60.0,-4.411705017089844,-0.0,-6.280326658725245e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037841796875,0.0,0.0,9.005268657347187e-05,297.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038452148437,0.0,0.0,9.482984751230106e-05,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062255859375,0.0,0.0,7.004101644270122e-05,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.002685546875,0.0,0.0,9.4829811132513e-05,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0041198730469,0.0,0.0,0.0004498315975069,287.9479675292969,294.1499938964844,282.9765930175781,281.9672546386719,283.1371459960937,282.13250732421875,289.5504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006654311437159,8.371515702876309e-10,0.000665430270601,-0.0015354538336396,0.0,0.0,0.0,-0.0037621925584971,60.0,-4.0277838706970215,-0.0,-6.27732248403845e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037841796875,0.0,0.0,9.005268657347187e-05,297.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038452148437,0.0,0.0,9.482984751230106e-05,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062255859375,0.0,0.0,7.004101644270122e-05,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.002685546875,0.0,0.0,9.4829811132513e-05,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0041198730469,0.0,0.0,0.0004498315975069,287.9479675292969,294.1499938964844,282.9765930175781,281.9672546386719,283.1371459960937,282.13250732421875,289.5504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006654311437159,8.371515702876309e-10,0.000665430270601,-0.0015354538336396,0.0,0.0,0.0,-0.0037621925584971,60.0,-4.0277838706970215,-0.0,-6.27732248403845e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049133300781,0.0,0.0,3.680647205328569e-05,297.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049133300781,0.0,0.0,3.875899710692465e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.00738525390625,0.0,0.0,2.862727160390932e-05,297.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,3.875898619298823e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052795410156,0.0,0.0,0.0001838558528106,287.9479675292969,294.1499938964844,283.0549011230469,282.03399658203125,283.1368713378906,282.1441955566406,289.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004431248817127,5.415453085966249e-10,0.0004431243578437,-0.0009806073503568,0.0,0.0,0.0,-0.0024882163852453,60.0,-2.5544779300689697,-0.0,-1.0486470358728184e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049133300781,0.0,0.0,3.680647205328569e-05,297.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049133300781,0.0,0.0,3.875899710692465e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.00738525390625,0.0,0.0,2.862727160390932e-05,297.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,3.875898619298823e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052795410156,0.0,0.0,0.0001838558528106,287.9479675292969,294.1499938964844,283.0549011230469,282.03399658203125,283.1368713378906,282.1441955566406,289.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004431248817127,5.415453085966249e-10,0.0004431243578437,-0.0009806073503568,0.0,0.0,0.0,-0.0024882163852453,60.0,-2.5544779300689697,-0.0,-1.0486470358728184e-08,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089111328125,0.0,0.0,1.952988895936869e-05,297.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087890625,0.0,0.0,2.0565919840009883e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0114440917969,0.0,0.0,1.5189921214187052e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.007568359375,0.0,0.0,2.056591256405227e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00927734375,0.0,0.0,9.755578503245488e-05,287.9549560546875,294.1499938964844,283.0948486328125,282.0679626464844,283.1426696777344,282.1623229980469,289.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004535546468105,5.061253638416471e-10,0.0004535541520453,-0.0008770579588599,0.0,0.0,0.0,-0.0025172405876219,60.0,-2.1434617042541504,-0.0,-2.952435185221702e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120849609375,0.0,0.0,3.2832027500262484e-05,297.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118408203125,0.0,0.0,3.4573717130115256e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146484375,0.0,0.0,2.5536035536788404e-05,297.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106201171875,0.0,0.0,3.4573706216178834e-05,297.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0124816894531,0.0,0.0,0.0001640026894165,287.9593200683594,294.1499938964844,283.1353454589844,282.102294921875,283.1471862792969,282.17431640625,289.5442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003498315927572,4.3755188361416226e-10,0.0003498311561997,-0.0008005001000128,0.0,0.0,0.0,-0.0019705041777342,60.0,-1.872453212738037,-0.0,-8.344036572793812e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158996582031,0.0,0.0,3.2251446100417525e-05,297.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155334472656,0.0,0.0,3.396233660168946e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185241699219,0.0,0.0,2.5084471417358145e-05,297.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142822265625,0.0,0.0,3.396232568775304e-05,297.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163269042969,0.0,0.0,0.0001611025800229,287.962158203125,294.1499938964844,283.21783447265625,282.1720275878906,283.1513061523437,282.1885070800781,289.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003475797420833,4.3375508740339797e-10,0.0003475793055258,-0.0007927701808512,0.0,0.0,0.0,-0.0019572188612073,60.0,-1.560650110244751,-0.0,-8.051544320153425e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158996582031,0.0,0.0,3.2251446100417525e-05,297.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155334472656,0.0,0.0,3.396233660168946e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185241699219,0.0,0.0,2.5084471417358145e-05,297.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142822265625,0.0,0.0,3.396232568775304e-05,297.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163269042969,0.0,0.0,0.0001611025800229,287.962158203125,294.1499938964844,283.21783447265625,282.1720275878906,283.1513061523437,282.1885070800781,289.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003475797420833,4.3375508740339797e-10,0.0003475793055258,-0.0007927701808512,0.0,0.0,0.0,-0.0019572188612073,60.0,-1.560650110244751,-0.0,-8.051544320153425e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.019287109375,0.0,0.0,2.953569492092356e-05,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.018798828125,0.0,0.0,3.1102517823455855e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,2.297221726621501e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174865722656,0.0,0.0,3.1102506909519434e-05,297.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0197448730469,0.0,0.0,0.0001475368335377,287.9649353027344,294.1499938964844,283.3023986816406,282.2431640625,283.1551818847656,282.2029113769531,289.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003120797628071,3.90988713627749e-10,0.0003120793844573,-0.0007158365915529,0.0,0.0,0.0,-0.0017582598375156,60.0,-1.4276446104049685,-0.0,-6.752662873310555e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.019287109375,0.0,0.0,2.953569492092356e-05,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.018798828125,0.0,0.0,3.1102517823455855e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,2.297221726621501e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174865722656,0.0,0.0,3.1102506909519434e-05,297.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0197448730469,0.0,0.0,0.0001475368335377,287.9649353027344,294.1499938964844,283.3023986816406,282.2431640625,283.1551818847656,282.2029113769531,289.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003120797628071,3.90988713627749e-10,0.0003120793844573,-0.0007158365915529,0.0,0.0,0.0,-0.0017582598375156,60.0,-1.4276446104049685,-0.0,-6.752662873310555e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0222473144531,0.0,0.0,2.153324021492153e-05,297.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02166748046875,0.0,0.0,2.2675545551464893e-05,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02496337890625,0.0,0.0,1.6748084817663766e-05,297.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0203552246094,0.0,0.0,2.267553827550728e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227355957031,0.0,0.0,0.0001075629334081,287.9677429199219,294.1499938964844,283.3889465332031,282.315673828125,283.1593017578125,282.2172241210937,289.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002294434234499,2.869756376977506e-10,0.0002294431469636,-0.0005250207614153,0.0,0.0,0.0,-0.0012923895847052,60.0,-1.1779597997665403,-0.0,-3.589214481181102e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0222473144531,0.0,0.0,2.153324021492153e-05,297.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02166748046875,0.0,0.0,2.2675545551464893e-05,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02496337890625,0.0,0.0,1.6748084817663766e-05,297.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0203552246094,0.0,0.0,2.267553827550728e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227355957031,0.0,0.0,0.0001075629334081,287.9677429199219,294.1499938964844,283.3889465332031,282.315673828125,283.1593017578125,282.2172241210937,289.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002294434234499,2.869756376977506e-10,0.0002294431469636,-0.0005250207614153,0.0,0.0,0.0,-0.0012923895847052,60.0,-1.1779597997665403,-0.0,-3.589214481181102e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,1.3390955245995428e-05,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232238769531,0.0,0.0,1.410132426826749e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.026611328125,0.0,0.0,1.041519226419041e-05,297.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218811035156,0.0,0.0,1.410131972079398e-05,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243530273437,0.0,0.0,6.689055589959025e-05,287.9696350097656,294.1499938964844,283.4774475097656,282.389404296875,283.1618347167969,282.2267761230469,289.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001413651334587,1.771408159045862e-10,0.0001413649588357,-0.0003243412356823,0.0,0.0,0.0,-0.000796471023932,60.0,-0.7934609651565552,-0.0,-1.3880456783965656e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,1.3390955245995428e-05,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232238769531,0.0,0.0,1.410132426826749e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.026611328125,0.0,0.0,1.041519226419041e-05,297.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218811035156,0.0,0.0,1.410131972079398e-05,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243530273437,0.0,0.0,6.689055589959025e-05,287.9696350097656,294.1499938964844,283.4774475097656,282.389404296875,283.1618347167969,282.2267761230469,289.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001413651334587,1.771408159045862e-10,0.0001413649588357,-0.0003243412356823,0.0,0.0,0.0,-0.000796471023932,60.0,-0.7934609651565552,-0.0,-1.3880456783965656e-09,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242614746094,0.0,0.0,1.006860657071229e-05,297.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02362060546875,0.0,0.0,1.0602730071695989e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,7.831142283976078e-06,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0222473144531,0.0,0.0,1.0602727343211882e-05,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247497558594,0.0,0.0,5.029474777984433e-05,287.9700927734375,294.1499938964844,283.5223999023437,282.4267578125,283.1625366210937,282.22955322265625,289.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072845843737,1.341857597259022e-10,0.0001072844461305,-0.0002454921777825,0.0,0.0,0.0,-0.0006043032044544,60.0,-0.6216863989830017,-0.0,-7.847283933770655e-10,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02447509765625,0.0,0.0,7.593716418341501e-06,297.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238342285156,0.0,0.0,7.996551175892819e-06,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272216796875,0.0,0.0,5.906226760998834e-06,297.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224609375,0.0,0.0,7.996548447408713e-06,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02496337890625,0.0,0.0,3.793216455960646e-05,287.97039794921875,294.1499938964844,283.5678405761719,282.4643859863281,283.1629638671875,282.2313232421875,289.5294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.091369090834633e-05,1.0120245613753907e-10,8.091358904493973e-05,-0.0001851494453148,0.0,0.0,0.0,-0.0004557635402306,60.0,-0.4761351943016052,-0.0,-4.4636425111654887e-10,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
