time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116820,297.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02471923828125,0.0,0.0,4.631377123587299e-06,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240478515625,0.0,0.0,4.877064839092782e-06,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274658203125,0.0,0.0,3.6021842788613867e-06,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.022705078125,0.0,0.0,4.877063020103378e-06,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02520751953125,0.0,0.0,2.3134676666813903e-05,287.9707336425781,294.1499938964844,283.6600646972656,282.5404968261719,283.16339111328125,282.2331237792969,289.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.934870594297536e-05,6.172277272620262e-11,4.934864409733564e-05,-0.0001129215233959,0.0,0.0,0.0,-0.0002779670758172,60.0,-0.2772478461265564,-0.0,-1.660355047894413e-10,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02471923828125,0.0,0.0,4.631377123587299e-06,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240478515625,0.0,0.0,4.877064839092782e-06,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274658203125,0.0,0.0,3.6021842788613867e-06,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.022705078125,0.0,0.0,4.877063020103378e-06,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02520751953125,0.0,0.0,2.3134676666813903e-05,287.9707336425781,294.1499938964844,283.6600646972656,282.5404968261719,283.16339111328125,282.2331237792969,289.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.934870594297536e-05,6.172277272620262e-11,4.934864409733564e-05,-0.0001129215233959,0.0,0.0,0.0,-0.0002779670758172,60.0,-0.2772478461265564,-0.0,-1.660355047894413e-10,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248107910156,0.0,0.0,3.238369345126557e-06,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0241394042969,0.0,0.0,3.410159706618288e-06,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0275573730469,0.0,0.0,2.5187330265907804e-06,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02276611328125,0.0,0.0,3.410158797123586e-06,297.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,1.6176316421478987e-05,287.9708251953125,294.1499938964844,283.7541198730469,282.61767578125,283.16357421875,282.23394775390625,289.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.450577423791401e-05,4.315799106979768e-11,3.4505730582168326e-05,-7.89573896327056e-05,0.0,0.0,0.0,-0.0001943610986927,60.0,-0.1755254715681076,-0.0,-8.117707200883116e-11,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248107910156,0.0,0.0,3.238369345126557e-06,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0241394042969,0.0,0.0,3.410159706618288e-06,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0275573730469,0.0,0.0,2.5187330265907804e-06,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02276611328125,0.0,0.0,3.410158797123586e-06,297.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,1.6176316421478987e-05,287.9708251953125,294.1499938964844,283.7541198730469,282.61767578125,283.16357421875,282.23394775390625,289.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.450577423791401e-05,4.315799106979768e-11,3.4505730582168326e-05,-7.89573896327056e-05,0.0,0.0,0.0,-0.0001943610986927,60.0,-0.1755254715681076,-0.0,-8.117707200883116e-11,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.0,2.140345486623118e-06,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.0,2.2538874873134773e-06,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,1.6647139773340314e-06,297.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228271484375,0.0,0.0,2.2538865778187755e-06,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253295898437,0.0,0.0,1.069146310328506e-05,287.9709167480469,294.1499938964844,283.8499450683594,282.69586181640625,283.1636657714844,282.234375,289.52166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2806107153883204e-05,2.8524642717298043e-11,2.2806078050052747e-05,-5.2185714594088495e-05,0.0,0.0,0.0,-0.0001284602330997,60.0,-0.1171006262302398,-0.0,-3.546078708449585e-11,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.0,2.140345486623118e-06,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.0,2.2538874873134773e-06,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,1.6647139773340314e-06,297.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228271484375,0.0,0.0,2.2538865778187755e-06,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253295898437,0.0,0.0,1.069146310328506e-05,287.9709167480469,294.1499938964844,283.8499450683594,282.69586181640625,283.1636657714844,282.234375,289.52166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2806107153883204e-05,2.8524642717298043e-11,2.2806078050052747e-05,-5.2185714594088495e-05,0.0,0.0,0.0,-0.0001284602330997,60.0,-0.1171006262302398,-0.0,-3.546078708449585e-11,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.0,1.110345351662545e-06,297.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.0,1.1692475254676538e-06,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,8.636023949293303e-07,297.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228576660156,0.0,0.0,1.1692470707203029e-06,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253601074219,0.0,0.0,5.546402007894358e-06,287.970947265625,294.1499938964844,283.947509765625,282.7749938964844,283.1636962890625,282.2344970703125,289.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1831207302748226e-05,1.4797807076916136e-11,1.1831192750832996e-05,-2.707250678213313e-05,0.0,0.0,0.0,-6.664176180493087e-05,60.0,-0.0696960091590881,-0.0,-9.543261146605088e-12,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.0,1.110345351662545e-06,297.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.0,1.1692475254676538e-06,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,8.636023949293303e-07,297.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228576660156,0.0,0.0,1.1692470707203029e-06,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253601074219,0.0,0.0,5.546402007894358e-06,287.970947265625,294.1499938964844,283.947509765625,282.7749938964844,283.1636962890625,282.2344970703125,289.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1831207302748226e-05,1.4797807076916136e-11,1.1831192750832996e-05,-2.707250678213313e-05,0.0,0.0,0.0,-6.664176180493087e-05,60.0,-0.0696960091590881,-0.0,-9.543261146605088e-12,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.0,7.184563628470642e-07,297.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.0,7.565693636024662e-07,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,5.587996838585241e-07,297.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228576660156,0.0,0.0,7.565691362287907e-07,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253601074219,0.0,0.0,3.588836307244492e-06,287.970947265625,294.1499938964844,283.9969177246094,282.8149108886719,283.1637268066406,282.2345275878906,289.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.655480658286251e-06,9.575038678599768e-12,7.655470653844532e-06,-1.751747913658619e-05,0.0,0.0,0.0,-4.312110831961036e-05,60.0,-0.0499625578522682,-0.0,-3.995594653749546e-12,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.0,4.179171071427845e-07,297.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.0,4.400869784149109e-07,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,3.250468125770567e-07,297.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228576660156,0.0,0.0,4.400868363063637e-07,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253601074219,0.0,0.0,2.0875813788734376e-06,287.970947265625,294.1499938964844,284.0467224121094,282.8550109863281,283.1636962890625,282.2345275878906,289.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.452994744497119e-06,5.569576484037997e-12,4.452989287528908e-06,-1.0189531167270616e-05,0.0,0.0,0.0,-2.508245233912021e-05,60.0,-0.0332339517772197,-0.0,-1.3519509947310104e-12,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.0,1.986366413575525e-07,297.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.0,2.0917400433972946e-07,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,1.5449523971255985e-07,297.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228576660156,0.0,0.0,2.0917393328545586e-07,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253601074219,0.0,0.0,9.922306389853477e-07,287.970947265625,294.1499938964844,284.1029968261719,282.9001770019531,283.1636962890625,282.2345275878906,289.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.11659994420188e-06,2.647343932613011e-12,2.116597215717775e-06,-4.843238002649741e-06,0.0,0.0,0.0,-1.1922194971702991e-05,60.0,-0.0197660438716411,-0.0,-3.054213240823167e-13,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.0,8.692444453117788e-08,297.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.0,9.15356537234402e-08,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,6.760793525018016e-08,297.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228576660156,0.0,0.0,9.153562530173077e-08,297.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253601074219,0.0,0.0,4.342053614436736e-07,287.970947265625,294.1499938964844,284.1475524902344,282.93585205078125,283.1636962890625,282.2345275878906,289.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.262543017030112e-07,1.1584956084720321e-12,9.26253164834634e-07,-2.1194580313022016e-06,0.0,0.0,0.0,-5.217327270656824e-06,60.0,-0.0118294656276702,-0.0,-5.848769277054522e-14,0.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.050000000745058,4.2419015522376924e-10,297.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.050000000745058,4.466927938651111e-10,298.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.050000000745058,3.2992586440627747e-10,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0228576660156,0.0,0.050000000745058,4.46692655087233e-10,297.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0253601074219,0.0,0.050000000745058,2.1189165977375524e-09,287.970947265625,291.1499938964844,284.25,283.0174255371094,283.1636962890625,282.2345275878906,289.5130310058594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.5214232358148365e-09,5.61996407866098e-15,4.5214174626551085e-09,-1.0344264111949997e-08,0.0,0.0,0.0,-2.5451299734413624e-08,60.0,-0.0028025093488395,-0.0,-1.3928418705928217e-18,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.050000000745058,4.2419015522376924e-10,297.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.050000000745058,4.466927938651111e-10,298.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.050000000745058,3.2992586440627747e-10,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0228576660156,0.0,0.050000000745058,4.46692655087233e-10,297.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0253601074219,0.0,0.050000000745058,2.1189165977375524e-09,287.970947265625,291.1499938964844,284.25,283.0174255371094,283.1636962890625,282.2345275878906,289.5130310058594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.5214232358148365e-09,5.61996407866098e-15,4.5214174626551085e-09,-1.0344264111949997e-08,0.0,0.0,0.0,-2.5451299734413624e-08,60.0,-0.0028025093488395,-0.0,-1.3928418705928217e-18,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.69091796875,0.634084939956665,0.050000000745058,0.0408392287790775,297.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6907653808594,0.634084939956665,0.050000000745058,0.0430056788027286,297.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.69146728515625,0.634084939956665,0.050000000745058,0.0317638479173183,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.69049072265625,0.634084939956665,0.050000000745058,0.0430056750774383,297.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6910095214844,0.634084939956665,0.050000000745058,0.2040003836154937,287.63525390625,291.1499938964844,284.3018493652344,283.05841064453125,292.5920104980469,294.571533203125,289.56109619140625,1.0,0.1097131222486496,0.0120836067944765,0.0120836067944765,1.0,1.0,-0.4353292882442474,9.179723292618293e-07,0.4353283941745758,-0.1327144801616668,0.0,0.0,0.0,10.17942714691162,60.0,511.7886657714844,-0.0,12.27843189239502,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7835998535156,0.6313402056694031,0.050000000745058,0.0452357418835163,297.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7835998535156,0.6313402056694031,0.050000000745058,0.0476354174315929,297.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7836303710937,0.6313402056694031,0.050000000745058,0.0351833552122116,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7835998535156,0.6313402056694031,0.050000000745058,0.0476354174315929,297.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7835998535156,0.6313402056694031,0.050000000745058,0.2259619086980819,287.813720703125,291.1499938964844,284.35418701171875,283.0994873046875,293.8326416015625,297.72711181640625,290.0910949707031,1.0,0.121093638241291,0.024167213588953,0.024167213588953,1.0,1.0,-0.4819947779178619,4.050089046359062e-06,0.4819907248020172,-0.1438871175050735,0.0,0.0,0.0,12.500348091125488,60.0,1078.2000732421875,-0.0,16.681129455566406,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7211608886719,0.570988655090332,0.050000000745058,0.045680746436119,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7211608886719,0.570988655090332,0.050000000745058,0.0481040254235267,297.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7211608886719,0.570988655090332,0.050000000745058,0.0355294682085514,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7211303710937,0.570988655090332,0.050000000745058,0.0481040254235267,297.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7211608886719,0.570988655090332,0.050000000745058,0.2281847894191742,288.75982666015625,291.1499938964844,284.4602355957031,283.1817932128906,293.8560485839844,297.8476867675781,290.9350891113281,1.0,0.140605166554451,0.048334427177906,0.048334427177906,1.0,1.0,-0.4867372810840606,4.690592322731391e-05,0.4866903722286224,-0.1449873149394989,0.0,0.0,0.0,20.012413024902344,60.0,1062.9468994140625,-0.0,23.191755294799805,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7211608886719,0.570988655090332,0.050000000745058,0.045680746436119,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7211608886719,0.570988655090332,0.050000000745058,0.0481040254235267,297.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7211608886719,0.570988655090332,0.050000000745058,0.0355294682085514,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7211303710937,0.570988655090332,0.050000000745058,0.0481040254235267,297.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7211608886719,0.570988655090332,0.050000000745058,0.2281847894191742,288.75982666015625,291.1499938964844,284.4602355957031,283.1817932128906,293.8560485839844,297.8476867675781,290.9350891113281,1.0,0.140605166554451,0.048334427177906,0.048334427177906,1.0,1.0,-0.4867372810840606,4.690592322731391e-05,0.4866903722286224,-0.1449873149394989,0.0,0.0,0.0,20.012413024902344,60.0,1062.9468994140625,-0.0,23.191755294799805,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.054931640625,0.5492417812347412,0.050000000745058,0.0458179265260696,297.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.054931640625,0.5492417812347412,0.050000000745058,0.0482484847307205,297.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.054931640625,0.5492417812347412,0.050000000745058,0.0356361642479896,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.054931640625,0.5492417812347412,0.050000000745058,0.0482484847307205,297.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.054931640625,0.5492417812347412,0.050000000745058,0.2288700342178344,289.0863037109375,291.1499938964844,284.513916015625,283.2229919433594,293.8590393066406,297.8261108398437,291.2373352050781,1.0,0.1490136235952377,0.0604180358350276,0.0604180358350276,1.0,1.0,-0.4881990551948547,0.0001366907526971,0.4880623519420624,-0.1452573090791702,0.0,0.0,0.0,23.6798038482666,60.0,966.283935546875,-0.0,26.346267700195312,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34814453125,0.5324389934539795,0.050000000745058,0.0459493920207023,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.34814453125,0.5324389934539795,0.050000000745058,0.0483869202435016,297.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34814453125,0.5324389934539795,0.050000000745058,0.0357384160161018,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34814453125,0.5324389934539795,0.050000000745058,0.0483869202435016,297.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.34814453125,0.5324389934539795,0.050000000745058,0.2295267283916473,289.37615966796875,291.1499938964844,284.5679931640625,283.26416015625,293.8619079589844,297.8083801269531,291.51422119140625,1.0,0.1565808653831482,0.2483344227075576,0.2483344227075576,0.9973310828208924,1.0,-0.4896000027656555,0.0331929586827755,0.4564070403575897,-0.1126974076032638,0.0,0.0,0.0,27.199447631835938,60.0,872.049560546875,-0.0,29.379945755004883,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.86279296875,0.5095371603965759,0.050000000745058,0.0461895130574703,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.86279296875,0.5095371603965759,0.050000000745058,0.0486397780478,297.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86279296875,0.5095371603965759,0.050000000745058,0.0359251759946346,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86279296875,0.5095371603965759,0.050000000745058,0.0486397780478,297.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86279296875,0.5095371603965759,0.050000000745058,0.2307261675596237,289.8860168457031,291.1499938964844,284.67730712890625,283.34649658203125,293.1357727050781,297.78302001953125,291.9938049316406,1.0,0.1694021970033645,0.6241672039031982,0.6241672039031982,0.991993248462677,1.0,-0.4921588599681854,0.18659208714962,0.3055667877197265,0.0394080020487308,0.0,0.0,0.0,33.64038848876953,60.0,611.5037231445312,-0.0,34.94660949707031,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.86279296875,0.5095371603965759,0.050000000745058,0.0461895130574703,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.86279296875,0.5095371603965759,0.050000000745058,0.0486397780478,297.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86279296875,0.5095371603965759,0.050000000745058,0.0359251759946346,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.86279296875,0.5095371603965759,0.050000000745058,0.0486397780478,297.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86279296875,0.5095371603965759,0.050000000745058,0.2307261675596237,289.8860168457031,291.1499938964844,284.67730712890625,283.34649658203125,293.1357727050781,297.78302001953125,291.9938049316406,1.0,0.1694021970033645,0.6241672039031982,0.6241672039031982,0.991993248462677,1.0,-0.4921588599681854,0.18659208714962,0.3055667877197265,0.0394080020487308,0.0,0.0,0.0,33.64038848876953,60.0,611.5037231445312,-0.0,34.94660949707031,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0491638183594,0.4954357743263244,0.050000000745058,0.0463934801518917,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0491638183594,0.4954357743263244,0.050000000745058,0.0488545708358287,297.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0491638183594,0.4954357743263244,0.050000000745058,0.0360838174819946,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0491638183594,0.4954357743263244,0.050000000745058,0.0488545708358287,297.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0491638183594,0.4954357743263244,0.050000000745058,0.231745034456253,290.04937744140625,291.1499938964844,284.7879943847656,283.4286499023437,292.1142272949219,297.767333984375,292.0430908203125,1.0,0.1795577406883239,1.0,1.0,0.9866554141044616,1.0,-0.4943321943283081,0.2159465253353119,0.2783856689929962,0.0681140050292015,0.0,0.0,0.0,39.09849548339844,60.0,99.1341781616211,-0.0,39.74138641357422,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0491638183594,0.4954357743263244,0.050000000745058,0.0463934801518917,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0491638183594,0.4954357743263244,0.050000000745058,0.0488545708358287,297.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0491638183594,0.4954357743263244,0.050000000745058,0.0360838174819946,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0491638183594,0.4954357743263244,0.050000000745058,0.0488545708358287,297.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0491638183594,0.4954357743263244,0.050000000745058,0.231745034456253,290.04937744140625,291.1499938964844,284.7879943847656,283.4286499023437,292.1142272949219,297.767333984375,292.0430908203125,1.0,0.1795577406883239,1.0,1.0,0.9866554141044616,1.0,-0.4943321943283081,0.2159465253353119,0.2783856689929962,0.0681140050292015,0.0,0.0,0.0,39.09849548339844,60.0,99.1341781616211,-0.0,39.74138641357422,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0600280761719,0.4857655763626098,0.050000000745058,0.0465621650218963,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0600280761719,0.4857655763626098,0.050000000745058,0.04903220012784,297.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0600280761719,0.4857655763626098,0.050000000745058,0.0362150147557258,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0600280761719,0.4857655763626098,0.050000000745058,0.04903220012784,297.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0600280761719,0.4857655763626098,0.050000000745058,0.2325876504182815,290.0619506835937,290.6499938964844,284.8999328613281,283.510498046875,292.1344909667969,297.7560729980469,292.0744323730469,1.0,0.1875162273645401,1.0,1.0,0.9873951077461244,1.0,-0.4961296617984772,0.2168377488851547,0.2792918980121612,0.0685688778758049,0.0,0.0,0.0,43.60926055908203,48.0,28.88113594055176,-0.0,43.74228286743164,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0600280761719,0.4857655763626098,0.050000000745058,0.0465621650218963,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0600280761719,0.4857655763626098,0.050000000745058,0.04903220012784,297.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0600280761719,0.4857655763626098,0.050000000745058,0.0362150147557258,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0600280761719,0.4857655763626098,0.050000000745058,0.04903220012784,297.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0600280761719,0.4857655763626098,0.050000000745058,0.2325876504182815,290.0619506835937,290.6499938964844,284.8999328613281,283.510498046875,292.1344909667969,297.7560729980469,292.0744323730469,1.0,0.1875162273645401,1.0,1.0,0.9873951077461244,1.0,-0.4961296617984772,0.2168377488851547,0.2792918980121612,0.0685688778758049,0.0,0.0,0.0,43.60926055908203,48.0,28.88113594055176,-0.0,43.74228286743164,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0921936035156,0.4835034608840942,0.050000000745058,0.046603862196207,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0921936035156,0.4835034608840942,0.050000000745058,0.049076110124588,297.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0921936035156,0.4835034608840942,0.050000000745058,0.0362474471330642,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0921936035156,0.4835034608840942,0.050000000745058,0.049076110124588,297.7494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0921936035156,0.4835034608840942,0.050000000745058,0.2327959388494491,290.0946655273437,290.6499938964844,284.9716796875,283.5623474121094,292.1631164550781,297.75067138671875,292.1069641113281,1.0,0.1890632361173629,1.0,1.0,0.9878655672073364,1.0,-0.4965742230415344,0.2170190960168838,0.2795551121234894,0.0686456710100174,0.0,0.0,0.0,44.724342346191406,48.0,22.85125541687012,-0.0,44.73567199707031,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1098327636719,0.4834859371185303,0.050000000745058,0.046604186296463,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1098327636719,0.4834859371185303,0.050000000745058,0.0490764528512954,297.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1098327636719,0.4834859371185303,0.050000000745058,0.0362477004528045,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1098327636719,0.4834859371185303,0.050000000745058,0.0490764528512954,297.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1098327636719,0.4834859371185303,0.050000000745058,0.2327975481748581,290.11212158203125,290.1499938964844,285.012939453125,283.5918884277344,292.1798095703125,297.7481384277344,292.1231994628906,1.0,0.1889568865299224,1.0,1.0,0.988134741783142,1.0,-0.4965777397155761,0.217016190290451,0.2795615494251251,0.0686429664492607,0.0,0.0,0.0,44.7330322265625,36.0,21.699386596679688,-0.0,44.74342346191406,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313171386719,0.4847005009651184,0.050000000745058,0.0465817376971244,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313171386719,0.4847005009651184,0.050000000745058,0.0490528121590614,297.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313171386719,0.4847005009651184,0.050000000745058,0.0362302400171756,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313171386719,0.4847005009651184,0.050000000745058,0.0490528121590614,297.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313171386719,0.4847005009651184,0.050000000745058,0.2326854169368744,290.1333312988281,290.1499938964844,285.0697937011719,283.63238525390625,292.2030944824219,297.7452697753906,292.1429443359375,1.0,0.1877635568380355,1.0,1.0,0.9885045886039734,1.0,-0.4963386356830597,0.2169082760810852,0.2794303596019745,0.0685943439602851,0.0,0.0,0.0,44.132755279541016,36.0,21.63628387451172,-0.0,44.20843505859375,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.150146484375,0.4872019588947296,0.050000000745058,0.0465359799563884,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.150146484375,0.4872019588947296,0.050000000745058,0.0490046292543411,297.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.150146484375,0.4872019588947296,0.050000000745058,0.0361946523189544,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.150146484375,0.4872019588947296,0.050000000745058,0.0490046292543411,297.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.150146484375,0.4872019588947296,0.050000000745058,0.2324568629264831,290.15191650390625,289.6499938964844,285.1268615722656,283.6727294921875,292.22613525390625,297.74298095703125,292.1605224609375,1.0,0.185484766960144,1.0,1.0,0.9866453409194946,1.0,-0.4958511590957641,0.216726154088974,0.2791250050067901,0.0685315281152725,0.0,0.0,0.0,42.90921401977539,25.0,22.72030258178711,-0.0,43.11952590942383,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1716003417969,0.4919162094593048,0.050000000745058,0.0464525409042835,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1716003417969,0.4919162094593048,0.050000000745058,0.0489167608320713,297.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1716003417969,0.4919162094593048,0.050000000745058,0.0361297540366649,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1716003417969,0.4919162094593048,0.050000000745058,0.0489167608320713,297.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1716003417969,0.4919162094593048,0.050000000745058,0.23204006254673,290.1731872558594,289.6499938964844,285.2001953125,283.7240905761719,292.2557373046875,297.74078369140625,292.18096923828125,1.0,0.1813813298940658,1.0,1.0,0.9842654466629028,1.0,-0.4949621260166168,0.2163833826780319,0.2785787582397461,0.0684055462479591,0.0,0.0,0.0,40.67797470092773,25.0,25.13746452331543,-0.0,41.139122009277344,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.182861328125,0.4953367412090301,0.050000000745058,0.0463950969278812,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.182861328125,0.4953367412090301,0.050000000745058,0.0488562732934951,297.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.182861328125,0.4953367412090301,0.050000000745058,0.0360850766301155,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.182861328125,0.4953367412090301,0.050000000745058,0.0488562732934951,297.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.182861328125,0.4953367412090301,0.050000000745058,0.2317531257867813,290.1843566894531,289.1499938964844,285.2415466308594,283.7528381347656,292.2725830078125,297.7398681640625,292.1919250488281,1.0,0.1785178482532501,1.0,1.0,0.9829267263412476,1.0,-0.4943500757217407,0.2161430269479751,0.2782070636749267,0.0683144703507423,0.0,0.0,0.0,39.14191818237305,25.0,26.86780548095703,-0.0,39.779747009277344,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.212890625,0.5026457905769348,0.050000000745058,0.0462826676666736,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.212890625,0.5026457905769348,0.050000000745058,0.0487378798425197,297.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.212890625,0.5026457905769348,0.050000000745058,0.0359976328909397,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.212890625,0.5026457905769348,0.050000000745058,0.0487378798425197,297.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.212890625,0.5026457905769348,0.050000000745058,0.2311915159225464,290.21435546875,288.6499938964844,285.3568725585937,283.8321228027344,292.3201599121094,297.7383117675781,292.2218322753906,1.0,0.1731330603361129,1.0,1.0,0.9792081713676452,1.0,-0.4931519627571106,0.2156913131475448,0.2774606347084045,0.0681525319814682,0.0,0.0,0.0,36.13545989990234,25.0,32.47614669799805,-0.0,37.1285400390625,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.212890625,0.5026457905769348,0.050000000745058,0.0462826676666736,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.212890625,0.5026457905769348,0.050000000745058,0.0487378798425197,297.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.212890625,0.5026457905769348,0.050000000745058,0.0359976328909397,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.212890625,0.5026457905769348,0.050000000745058,0.0487378798425197,297.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.212890625,0.5026457905769348,0.050000000745058,0.2311915159225464,290.21435546875,288.6499938964844,285.3568725585937,283.8321228027344,292.3201599121094,297.7383117675781,292.2218322753906,1.0,0.1731330603361129,1.0,1.0,0.9792081713676452,1.0,-0.4931519627571106,0.2156913131475448,0.2774606347084045,0.0681525319814682,0.0,0.0,0.0,36.13545989990234,25.0,32.47614669799805,-0.0,37.1285400390625,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
