time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118860,297.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.24334716796875,0.5088896751403809,0.050000000745058,0.0461977645754814,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.24334716796875,0.5088896751403809,0.050000000745058,0.0486484691500663,297.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.24334716796875,0.5088896751403809,0.050000000745058,0.0359315946698188,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.24334716796875,0.5088896751403809,0.050000000745058,0.0486484691500663,297.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.24334716796875,0.5088896751403809,0.050000000745058,0.2307673990726471,290.244873046875,288.1499938964844,285.4726257324219,283.9104309082031,292.3686828613281,297.7378845214844,292.2527160644531,1.0,0.1688306480646133,1.0,1.0,0.9754341244697572,1.0,-0.4922471642494201,0.2153666019439697,0.2768805623054504,0.0680477619171142,0.0,0.0,0.0,33.86503601074219,25.0,38.431034088134766,-0.0,35.13467788696289,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.24334716796875,0.5088896751403809,0.050000000745058,0.0461977645754814,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.24334716796875,0.5088896751403809,0.050000000745058,0.0486484691500663,297.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.24334716796875,0.5088896751403809,0.050000000745058,0.0359315946698188,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.24334716796875,0.5088896751403809,0.050000000745058,0.0486484691500663,297.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.24334716796875,0.5088896751403809,0.050000000745058,0.2307673990726471,290.244873046875,288.1499938964844,285.4726257324219,283.9104309082031,292.3686828613281,297.7378845214844,292.2527160644531,1.0,0.1688306480646133,1.0,1.0,0.9754341244697572,1.0,-0.4922471642494201,0.2153666019439697,0.2768805623054504,0.0680477619171142,0.0,0.0,0.0,33.86503601074219,25.0,38.431034088134766,-0.0,35.13467788696289,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2662353515625,0.7405492663383484,0.1509716212749481,0.1193429231643676,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2631530761719,0.5262312889099121,0.050000000745058,0.0484463311731815,297.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2631530761719,0.5262312889099121,0.1422103643417358,0.0357822924852371,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2631530761719,0.5262312889099121,0.050000000745058,0.0484463311731815,297.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2631530761719,0.5262312889099121,0.050000000745058,0.2298085242509842,290.26519775390625,288.1499938964844,285.5464172363281,283.9596862792969,292.4171447753906,297.7384033203125,292.2745361328125,1.0,0.1676906496286392,1.0,1.0,0.973033607006073,1.0,-0.5781867504119873,0.2519430816173553,0.3262436389923095,0.0847342312335968,0.0,0.0,0.0,29.411237716674805,25.0,46.82067108154297,-0.0,39.90874099731445,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2843017578125,0.7940418124198914,0.150601789355278,0.1346986591815948,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2789611816406,0.5450766086578369,0.050000000745058,0.0482796281576156,297.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2832336425781,0.7446572184562683,0.1440594643354416,0.0863960459828376,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2789611816406,0.5450766086578369,0.050000000745058,0.0482796281576156,297.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2789611816406,0.5450766086578369,0.050000000745058,0.2290177643299102,290.2826232910156,287.6499938964844,285.5888671875,283.98779296875,292.4608459472656,297.739013671875,292.29473876953125,1.0,0.1681200116872787,1.0,1.0,0.9716533422470092,1.0,-0.6560075879096985,0.284603863954544,0.3714037239551544,0.101960688829422,0.0,0.0,0.0,25.85971450805664,28.0,61.12508392333984,-0.0,44.89166259765625,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3188781738281,0.8023331761360168,0.150913119316101,0.1361987888813018,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3113098144531,0.5492916107177734,0.050000000745058,0.048247393220663,297.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.31866455078125,0.788813591003418,0.1443022340536117,0.1008129343390464,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3113098144531,0.5492916107177734,0.050000000745058,0.048247393220663,297.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3113098144531,0.5492916107177734,0.050000000745058,0.2288648635149002,290.3169250488281,287.6499938964844,285.6467590332031,284.0258483886719,292.4970397949219,297.739013671875,292.3296203613281,1.0,0.1687402129173278,1.0,1.0,0.9697731137275696,1.0,-0.6748737096786499,0.2924485504627228,0.3824251890182495,0.1066054925322532,0.0,0.0,0.0,25.22115898132324,28.0,75.33475494384766,-0.0,46.40924072265625,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3509521484375,0.8024572730064392,0.152298629283905,0.137042760848999,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3442077636719,0.5480303764343262,0.050000000745058,0.0482567958533763,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.35076904296875,0.7897588610649109,0.1450719833374023,0.1017464771866798,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3442077636719,0.5480303764343262,0.050000000745058,0.0482567958533763,297.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3442077636719,0.5480303764343262,0.050000000745058,0.2289094477891922,290.3492431640625,287.1499938964844,285.7048645019531,284.0636901855469,292.5223083496094,297.7385559082031,292.35992431640625,1.0,0.1695097237825393,1.0,1.0,0.9688587188720704,1.0,-0.6770838499069214,0.2933962941169739,0.3836875855922699,0.1071474999189376,0.0,0.0,0.0,25.479877471923828,25.0,77.50626373291016,-0.0,46.97390365600586,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4255676269531,0.873555600643158,0.1617410331964492,0.0882490500807762,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4183044433594,0.7024349570274353,0.050000000745058,0.0476304776966571,297.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4255676269531,0.873555600643158,0.1515563875436782,0.0686381533741951,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4183044433594,0.7024349570274353,0.050000000745058,0.0476304776966571,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.42706298828125,0.9469040632247924,0.1366227865219116,0.5504655838012695,290.42791748046875,286.6499938964844,285.821044921875,284.1383361816406,292.5668640136719,297.6978759765625,292.4374084472656,1.0,0.17721027135849,1.0,1.0,0.9670299887657166,1.0,-0.962272584438324,0.4156266748905182,0.5466458797454834,0.1762754917144775,0.0,0.0,0.0,12.596458435058594,45.0,94.00485229492188,-0.0,71.25634002685547,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4255676269531,0.873555600643158,0.1617410331964492,0.0882490500807762,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4183044433594,0.7024349570274353,0.050000000745058,0.0476304776966571,297.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4255676269531,0.873555600643158,0.1515563875436782,0.0686381533741951,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4183044433594,0.7024349570274353,0.050000000745058,0.0476304776966571,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.42706298828125,0.9469040632247924,0.1366227865219116,0.5504655838012695,290.42791748046875,286.6499938964844,285.821044921875,284.1383361816406,292.5668640136719,297.6978759765625,292.4374084472656,1.0,0.17721027135849,1.0,1.0,0.9670299887657166,1.0,-0.962272584438324,0.4156266748905182,0.5466458797454834,0.1762754917144775,0.0,0.0,0.0,12.596458435058594,45.0,94.00485229492188,-0.0,71.25634002685547,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.48052978515625,0.8784735798835754,0.1717494279146194,0.091378130018711,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4765930175781,0.6979410648345947,0.050000000745058,0.0476375818252563,297.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48052978515625,0.8784735798835754,0.1590882688760757,0.0710718780755996,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4765930175781,0.6979410648345947,0.050000000745058,0.0476375818252563,297.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.48150634765625,0.9791561365127563,0.1381694376468658,0.6187728643417358,290.4818420410156,286.1499938964844,285.9370422363281,284.2115478515625,292.5806884765625,297.6504821777344,292.4875183105469,1.0,0.1924399584531784,1.0,1.0,0.9652012586593628,1.0,-1.0515974760055542,0.4551739394664764,0.5964235067367554,0.198587417602539,0.0,0.0,0.0,13.868118286132812,65.0,71.8251724243164,-0.0,90.82457733154295,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.48052978515625,0.8784735798835754,0.1717494279146194,0.091378130018711,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4765930175781,0.6979410648345947,0.050000000745058,0.0476375818252563,297.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48052978515625,0.8784735798835754,0.1590882688760757,0.0710718780755996,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4765930175781,0.6979410648345947,0.050000000745058,0.0476375818252563,297.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.48150634765625,0.9791561365127563,0.1381694376468658,0.6187728643417358,290.4818420410156,286.1499938964844,285.9370422363281,284.2115478515625,292.5806884765625,297.6504821777344,292.4875183105469,1.0,0.1924399584531784,1.0,1.0,0.9652012586593628,1.0,-1.0515974760055542,0.4551739394664764,0.5964235067367554,0.198587417602539,0.0,0.0,0.0,13.868118286132812,65.0,71.8251724243164,-0.0,90.82457733154295,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5167236328125,0.9468827843666076,0.1777264922857284,0.136115625500679,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5147705078125,0.6527735590934753,0.050000000745058,0.0477359667420387,297.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5168151855469,0.9709752798080444,0.1627213060855865,0.1137515306472778,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5147705078125,0.6527735590934753,0.050000000745058,0.0477359667420387,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5167236328125,0.9184696078300476,0.1401010453701019,0.62824547290802,290.5168151855469,286.1499938964844,286.0527038574219,284.2831726074219,292.5302429199219,297.6747436523437,292.517333984375,1.0,0.2154690474271774,1.0,1.0,0.8139027953147888,1.0,-1.1689003705978394,0.5183383226394653,0.6505621075630188,0.2390767335891723,0.0,0.0,0.0,17.937721252441406,85.0,33.96442031860352,-0.0,126.2449722290039,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5167236328125,0.9468827843666076,0.1777264922857284,0.136115625500679,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5147705078125,0.6527735590934753,0.050000000745058,0.0477359667420387,297.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5168151855469,0.9709752798080444,0.1627213060855865,0.1137515306472778,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5147705078125,0.6527735590934753,0.050000000745058,0.0477359667420387,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5167236328125,0.9184696078300476,0.1401010453701019,0.62824547290802,290.5168151855469,286.1499938964844,286.0527038574219,284.2831726074219,292.5302429199219,297.6747436523437,292.517333984375,1.0,0.2154690474271774,1.0,1.0,0.8139027953147888,1.0,-1.1689003705978394,0.5183383226394653,0.6505621075630188,0.2390767335891723,0.0,0.0,0.0,17.937721252441406,85.0,33.96442031860352,-0.0,126.2449722290039,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4628601074219,0.8561549782752991,0.1786301434040069,0.1609331667423248,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4755859375,0.5573422312736511,0.1200443282723426,0.0481872521340847,297.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4634094238281,0.8338063359260559,0.1645627468824386,0.1151974648237228,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4755859375,0.5573422312736511,0.050000000745058,0.0481872521340847,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.46441650390625,0.7954259514808655,0.1422292292118072,0.6397715210914612,290.4627990722656,286.1499938964844,286.1580505371094,284.3471374511719,292.2537841796875,297.63677978515625,292.4479064941406,1.0,0.2397428452968597,1.0,1.0,0.6755802035331726,1.0,-1.2148516178131104,0.5722849369049072,0.6425666809082031,0.2846631407737732,0.0,0.0,0.0,30.04790496826172,85.0,-98.38069152832033,-0.0,163.862548828125,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4494934082031,0.8538773059844971,0.1788193583488464,0.1610589027404785,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4638061523437,0.5970911979675293,0.1203442960977554,0.0577815733850002,297.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4501037597656,0.8318231105804443,0.1647968292236328,0.1153484582901001,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.46453857421875,0.5553405284881592,0.050000000745058,0.0482009835541248,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4512939453125,0.7933933138847351,0.142438605427742,0.6407333016395569,290.4493713378906,286.1499938964844,286.1679077148437,284.3530578613281,292.20587158203125,297.6340026855469,292.4319763183594,1.0,0.2422818541526794,1.0,1.0,0.6626042723655701,1.0,-1.227784276008606,0.584282636642456,0.6435016393661499,0.2931384444236755,0.0,0.0,0.0,30.56846809387207,103.0,-119.28113555908205,-0.0,168.91033935546875,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3180236816406,0.8354957699775696,0.1801549941301345,0.1621638536453247,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.326904296875,0.7262771725654602,0.1200607270002365,0.1110609769821167,297.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3193359375,0.8147462606430054,0.166211724281311,0.1163786575198173,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3529663085937,0.5388594269752502,0.050000000745058,0.0483262613415718,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3219909667969,0.7757117748260498,0.1436107903718948,0.6467007994651794,290.31689453125,286.1499938964844,286.2252502441406,284.3873596191406,291.8118591308594,297.6136169433594,292.28131103515625,1.0,0.2574699223041534,1.0,1.0,0.5869550108909607,1.0,-1.301687717437744,0.6681717038154602,0.6335160136222839,0.3632458448410034,0.0,0.0,0.0,34.89979934692383,103.0,-297.2268371582031,-0.0,202.5002899169922,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0637512207031,0.7931143045425415,0.1814669817686081,0.1637100577354431,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0783386230469,0.6925469636917114,0.1189319565892219,0.114300861954689,297.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0661926269531,0.7718391418457031,0.1674415320158004,0.1175743788480758,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1299133300781,0.5055732727050781,0.050000000745058,0.0486902184784412,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07110595703125,0.7364309430122375,0.1444941908121109,0.6530444025993347,290.06158447265625,286.1499938964844,286.2824401855469,284.421142578125,291.1282958984375,297.58642578125,291.996337890625,1.0,0.2717380225658417,1.0,1.0,0.5046816468238831,1.0,-1.316934585571289,0.7606944441795349,0.5562401413917542,0.4527412354946136,0.0,0.0,0.0,44.37921142578125,91.0,-589.09033203125,-0.0,229.15489196777344,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3767395019531,0.7609953284263611,0.1825273782014846,0.165388137102127,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4050598144531,0.6591691374778748,0.1174304410815239,0.1133896112442016,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3811950683594,0.7417945265769958,0.1684307903051376,0.1188037395477294,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5043640136719,0.4834127128124237,0.050000000745058,0.0490732938051223,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.39031982421875,0.7079817056655884,0.1449864655733108,0.6586621999740601,289.3729553222656,286.1499938964844,286.36444091796875,284.4689636230469,289.7139587402344,297.5494384765625,291.2585754394531,1.0,0.2844157218933105,1.0,1.0,0.3862080574035644,1.0,-1.3265409469604492,0.9401257038116456,0.3864152133464813,0.6299133896827698,0.0,0.0,0.0,54.27083206176758,91.0,-1182.95166015625,-0.0,255.20437622070312,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.7531741857528687,0.1824792921543121,0.1656781882047653,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456237792969,0.650884747505188,0.1167623102664947,0.1129257604479789,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.7345733642578125,0.1684301197528839,0.1190331131219863,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.4775863289833069,0.050000000745058,0.04918709769845,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.6999456882476807,0.1448299139738083,0.6593398451805115,289.0084533691406,286.1499938964844,286.39617919921875,284.4872741699219,289.1141662597656,297.53369140625,290.8798828125,1.0,0.2879271209239959,1.0,1.0,0.3401350080966949,1.0,-1.3275607824325562,1.0142537355422974,0.3133070468902588,0.7036667466163635,0.0,0.0,0.0,57.18666076660156,79.0,-1415.0906982421875,-0.0,262.2577514648437,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.09625244140625,0.7397993803024292,0.1812930703163147,0.1653452813625335,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.134033203125,0.6369500160217285,0.1148845553398132,0.1115519553422927,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1017761230469,0.7220621705055237,0.1675241589546203,0.1189028248190879,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2662048339844,0.4666208624839782,0.050000000745058,0.0493898764252662,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11358642578125,0.6856891512870789,0.1436693668365478,0.657129168510437,288.0916748046875,286.1499938964844,286.4670715332031,284.5277099609375,287.9364929199219,297.4930419921875,289.9537048339844,1.0,0.293212354183197,1.0,1.0,0.2369303703308105,1.0,-1.3229531049728394,1.154591679573059,0.1683614253997802,0.8445539474487305,0.0,0.0,0.0,62.28557968139648,79.0,-1779.551025390625,-0.0,272.0505065917969,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.55841064453125,0.7335395216941833,0.1799889653921127,0.1645217984914779,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.59478759765625,0.6305319666862488,0.1135150119662284,0.1104661524295806,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5635681152344,0.7159910798072815,0.1664653271436691,0.1184084191918373,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7217712402344,0.4612401127815246,0.050000000745058,0.0494799949228763,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57489013671875,0.6788577437400818,0.1424981653690338,0.6533732414245605,287.5541076660156,286.1499938964844,286.50897216796875,284.5513610839844,287.4411926269531,297.4662170410156,289.425537109375,1.0,0.2948257029056549,1.0,1.0,0.1755883246660232,1.0,-1.3156715631484983,1.2093627452850342,0.1063087657094001,0.9006068110466003,0.0,0.0,0.0,64.4681396484375,67.0,-1840.3388671875,-0.0,274.0661926269531,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7869873046875,0.7340295314788818,0.1772812306880951,0.1622003018856048,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8152160644531,0.6293864250183105,0.1109385341405868,0.1080421209335327,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79083251953125,0.7168156504631042,0.164171501994133,0.1169013679027557,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8431701660156,0.5915547609329224,0.1026271730661392,0.0903198048472404,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7995910644531,0.6788643598556519,0.1399832963943481,0.642779529094696,286.7822570800781,286.1499938964844,286.58135986328125,284.5916442871094,287.0305480957031,297.4173889160156,288.6877136230469,1.0,0.2965360581874847,1.0,1.0,0.1301604509353637,1.0,-1.3444470167160034,1.2927725315093994,0.0516744740307331,0.9777434468269348,0.0,0.0,0.0,63.26982116699219,67.0,-1657.980224609375,-0.0,283.25946044921875,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42877197265625,0.7312063574790955,0.1757587194442749,0.1608733832836151,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4559936523437,0.6261120438575745,0.1094793602824211,0.106711558997631,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4324035644531,0.7140243053436279,0.1628036350011825,0.1160037294030189,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4640808105469,0.6070637702941895,0.0995570346713066,0.0972431898117065,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44091796875,0.6754287481307983,0.1384394764900207,0.6363577246665955,286.42388916015625,286.1499938964844,286.62066650390625,284.6132507324219,286.7950744628906,297.3861999511719,288.3341979980469,1.0,0.2963968515396118,1.0,1.0,0.1053529977798461,1.0,-1.3408138751983645,1.321577072143555,0.0192367602139711,1.0075373649597168,0.0,0.0,0.0,63.66179275512695,55.0,-1557.4276123046875,-0.0,282.67681884765625,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7012634277344,0.7236220240592957,0.1719181686639785,0.1572662889957428,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7157592773437,0.6167241930961609,0.10549908131361,0.1029120832681655,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7030944824219,0.705700695514679,0.1590383648872375,0.1133518815040588,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72088623046875,0.5892199873924255,0.0918857157230377,0.0907810404896736,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.70770263671875,0.6653498411178589,0.1339442729949951,0.6164425611495972,285.69903564453125,286.25,286.7310791015625,284.6728515625,286.7274780273437,297.3101806640625,287.6553649902344,1.0,0.2917889952659607,1.0,1.0,0.0351176671683788,1.0,-1.297080159187317,1.2969841957092283,9.596576273906976e-05,0.9916348457336426,0.0,0.0,0.0,64.10095977783203,43.0,-1023.55810546875,-0.0,265.91180419921875,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7012634277344,0.7236220240592957,0.1719181686639785,0.1572662889957428,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7157592773437,0.6167241930961609,0.10549908131361,0.1029120832681655,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7030944824219,0.705700695514679,0.1590383648872375,0.1133518815040588,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72088623046875,0.5892199873924255,0.0918857157230377,0.0907810404896736,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.70770263671875,0.6653498411178589,0.1339442729949951,0.6164425611495972,285.69903564453125,286.25,286.7310791015625,284.6728515625,286.7274780273437,297.3101806640625,287.6553649902344,1.0,0.2917889952659607,1.0,1.0,0.0351176671683788,1.0,-1.297080159187317,1.2969841957092283,9.596576273906976e-05,0.9916348457336426,0.0,0.0,0.0,64.10095977783203,43.0,-1023.55810546875,-0.0,265.91180419921875,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50518798828125,0.723841667175293,0.1706262379884719,0.1558544337749481,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5155029296875,0.6152559518814087,0.1038069203495979,0.1011590212583541,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5065002441406,0.7055703401565552,0.1575348377227783,0.1121657714247703,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5196533203125,0.5836282968521118,0.0889910757541656,0.0877108052372932,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5097961425781,0.66402268409729,0.1319538354873657,0.6068082451820374,285.50372314453125,286.25,286.7857666015625,284.7017517089844,286.781005859375,297.2826843261719,287.4725646972656,1.0,0.2878472506999969,1.0,1.0,0.0,1.0,-1.2766045331954956,1.2766026258468628,1.8392745460005244e-06,0.9752833247184752,0.0,0.0,0.0,62.751163482666016,43.0,-763.87646484375,-0.0,254.94464111328125,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655090332031,0.7267829775810242,0.1697833836078643,0.1548207849264145,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.6161051988601685,0.1023580282926559,0.0995930880308151,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.7082467675209045,0.1563379317522049,0.1111641302704811,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3764953613281,0.5813148021697998,0.0866102054715156,0.0851363539695739,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.36895751953125,0.6652326583862305,0.1302217841148376,0.5980752110481262,285.3645324707031,286.3500061035156,286.8400573730469,284.73004150390625,286.8352966308594,297.26171875,287.3418273925781,1.0,0.2831048965454101,1.0,1.0,0.0117365512996912,1.0,-1.258705735206604,1.258700609207153,5.1589922804851085e-06,0.9608877897262572,0.0,0.0,0.0,60.50297546386719,31.0,-559.5913696289062,-0.0,243.29722595214844,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988525390625,0.7402727007865906,0.1692037284374237,0.1537488549947738,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20263671875,0.6241533756256104,0.1001284047961235,0.097033753991127,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1993408203125,0.7207318544387817,0.1547435075044632,0.1096902340650558,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2045288085937,0.5855327844619751,0.0830163359642028,0.0811391472816467,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005920410156,0.6750984191894531,0.127509206533432,0.5836411714553833,285.198486328125,286.45001220703125,286.9474792480469,284.7847595214844,286.943115234375,297.235595703125,287.1879272460937,1.0,0.2718004584312439,1.0,1.0,0.0352096520364284,1.0,-1.2304489612579346,1.2303837537765503,6.527601362904534e-05,0.9380808472633362,0.0,0.0,0.0,53.987548828125,25.0,-278.7523803710937,-0.0,219.2586975097656,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988525390625,0.7402727007865906,0.1692037284374237,0.1537488549947738,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20263671875,0.6241533756256104,0.1001284047961235,0.097033753991127,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1993408203125,0.7207318544387817,0.1547435075044632,0.1096902340650558,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2045288085937,0.5855327844619751,0.0830163359642028,0.0811391472816467,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005920410156,0.6750984191894531,0.127509206533432,0.5836411714553833,285.198486328125,286.45001220703125,286.9474792480469,284.7847595214844,286.943115234375,297.235595703125,287.1879272460937,1.0,0.2718004584312439,1.0,1.0,0.0352096520364284,1.0,-1.2304489612579346,1.2303837537765503,6.527601362904534e-05,0.9380808472633362,0.0,0.0,0.0,53.987548828125,25.0,-278.7523803710937,-0.0,219.2586975097656,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351623535156,0.7600461840629578,0.169730931520462,0.1537511944770813,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13623046875,0.6366448402404785,0.0986284390091896,0.0951963663101196,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1352844238281,0.7375333905220032,0.1539801210165023,0.1088341549038887,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1368408203125,0.5960940718650818,0.0805160328745842,0.0782857611775398,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356506347656,0.6906769871711731,0.1256479173898697,0.5731706023216248,285.13507080078125,286.54998779296875,287.0531616210937,284.8368225097656,287.0527038574219,297.2247009277344,287.1325988769531,1.0,0.2609789669513702,1.0,1.0,0.0586827546358108,1.0,-1.2112221717834473,1.2106531858444214,0.0005689618410542,0.9220787882804872,0.0,0.0,0.0,47.20201110839844,25.0,-109.14134979248048,-0.0,198.6053009033203,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351623535156,0.7600461840629578,0.169730931520462,0.1537511944770813,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13623046875,0.6366448402404785,0.0986284390091896,0.0951963663101196,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1352844238281,0.7375333905220032,0.1539801210165023,0.1088341549038887,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1368408203125,0.5960940718650818,0.0805160328745842,0.0782857611775398,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356506347656,0.6906769871711731,0.1256479173898697,0.5731706023216248,285.13507080078125,286.54998779296875,287.0531616210937,284.8368225097656,287.0527038574219,297.2247009277344,287.1325988769531,1.0,0.2609789669513702,1.0,1.0,0.0586827546358108,1.0,-1.2112221717834473,1.2106531858444214,0.0005689618410542,0.9220787882804872,0.0,0.0,0.0,47.20201110839844,25.0,-109.14134979248048,-0.0,198.6053009033203,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1556396484375,0.7808710336685181,0.1710589081048965,0.154576763510704,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1529235839844,0.6495752334594727,0.0976711362600326,0.0939689949154853,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1552124023437,0.7545042634010315,0.1538140773773193,0.1084712594747543,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.151611328125,0.6068878769874573,0.0787316039204597,0.0762422084808349,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1542358398437,0.7062055468559265,0.1244359910488128,0.5660911202430725,285.1557922363281,286.6499938964844,287.15692138671875,284.8861999511719,287.2991943359375,297.22369384765625,287.1661376953125,1.0,0.252774178981781,1.0,1.0,0.113838754594326,1.0,-1.1993507146835327,1.1797159910202026,0.0196347832679748,0.8935092687606812,0.0,0.0,0.0,41.95201873779297,25.0,43.37910079956055,-0.0,183.96896362304688,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1556396484375,0.7808710336685181,0.1710589081048965,0.154576763510704,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1529235839844,0.6495752334594727,0.0976711362600326,0.0939689949154853,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1552124023437,0.7545042634010315,0.1538140773773193,0.1084712594747543,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.151611328125,0.6068878769874573,0.0787316039204597,0.0762422084808349,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1542358398437,0.7062055468559265,0.1244359910488128,0.5660911202430725,285.1557922363281,286.6499938964844,287.15692138671875,284.8861999511719,287.2991943359375,297.22369384765625,287.1661376953125,1.0,0.252774178981781,1.0,1.0,0.113838754594326,1.0,-1.1993507146835327,1.1797159910202026,0.0196347832679748,0.8935092687606812,0.0,0.0,0.0,41.95201873779297,25.0,43.37910079956055,-0.0,183.96896362304688,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3993530273437,0.8025087714195251,0.173449769616127,0.1562807857990265,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3863220214844,0.663215160369873,0.097260870039463,0.0932743027806282,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.39727783203125,0.7721298336982727,0.1543354541063308,0.1085724011063575,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.379150390625,0.6174516677856445,0.077565349638462,0.0748221054673194,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3926696777344,0.720801055431366,0.1238928586244583,0.5620378851890564,285.3997802734375,286.75,287.2586669921875,284.9327087402344,287.922607421875,297.23297119140625,287.4377746582031,1.0,0.2465449422597885,1.0,1.0,0.1689947545528412,1.0,-1.1941102743148804,1.1122310161590576,0.0818793699145317,0.8272441029548645,0.0,0.0,0.0,37.83884811401367,25.0,339.6816711425781,-0.0,173.8945770263672,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
