time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120840,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3993530273437,0.8025087714195251,0.173449769616127,0.1562807857990265,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3863220214844,0.663215160369873,0.097260870039463,0.0932743027806282,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.39727783203125,0.7721298336982727,0.1543354541063308,0.1085724011063575,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.379150390625,0.6174516677856445,0.077565349638462,0.0748221054673194,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3926696777344,0.720801055431366,0.1238928586244583,0.5620378851890564,285.3997802734375,286.75,287.2586669921875,284.9327087402344,287.922607421875,297.23297119140625,287.4377746582031,1.0,0.2465449422597885,1.0,1.0,0.1689947545528412,1.0,-1.1941102743148804,1.1122310161590576,0.0818793699145317,0.8272441029548645,0.0,0.0,0.0,37.83884811401367,25.0,339.6816711425781,-0.0,173.8945770263672,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57733154296875,0.8140739798545837,0.1751569211483001,0.1575950980186462,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5645751953125,0.6709873676300049,0.0973094925284385,0.0931678786873817,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5753173828125,0.7819617986679077,0.154948353767395,0.1088652536273002,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55718994140625,0.62309330701828,0.0772368237376213,0.0743592903017997,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57080078125,0.7283332943916321,0.1239379495382309,0.5614208579063416,285.5776062011719,286.75,287.3087158203125,284.95489501953125,288.1352844238281,297.2421569824219,287.61248779296875,1.0,0.2440824955701828,1.0,1.0,0.1965727657079696,1.0,-1.1946138143539429,1.092728614807129,0.1018851101398468,0.8076959252357483,0.0,0.0,0.0,36.02021026611328,25.0,408.7789306640625,-0.0,170.33485412597656,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7505798339844,0.825598955154419,0.1770958453416824,0.1591664999723434,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7372741699219,0.6793918013572693,0.0974897220730781,0.0932082161307334,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74835205078125,0.7924259901046753,0.1557307243347168,0.1093022972345352,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296142578125,0.6290900707244873,0.0770412683486938,0.0740433633327484,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7436218261719,0.736295759677887,0.1241483688354492,0.561671257019043,285.7507019042969,286.8500061035156,287.3581848144531,284.976318359375,288.3626403808594,297.2530822753906,287.78778076171875,1.0,0.2420123815536499,1.0,1.0,0.2221564650535583,1.0,-1.1969928741455078,1.0728577375411987,0.1241351440548896,0.7874234318733215,0.0,0.0,0.0,34.33921813964844,25.0,456.7193908691406,-0.0,167.6184844970703,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.06231689453125,0.8449063301086426,0.1806133389472961,0.1620804667472839,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.04644775390625,0.6938194632530212,0.0980156064033508,0.0935187712311744,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595397949219,0.8099461197853088,0.1572846174240112,0.1102307438850402,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0372314453125,0.6395242810249329,0.0769650712609291,0.0737851113080978,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.05389404296875,0.7500861883163452,0.1247836798429489,0.5635268688201904,286.062255859375,286.8500061035156,287.4361267089844,285.009033203125,288.77703857421875,297.27294921875,288.10577392578125,1.0,0.2394371181726455,1.0,1.0,0.2630904018878937,1.0,-1.2038931846618652,1.036694884300232,0.1671982109546661,0.7500386238098145,0.0,0.0,0.0,31.92840576171875,25.0,536.9848022460938,-0.0,164.74462890625,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1488037109375,0.850050151348114,0.1815746277570724,0.162882462143898,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1322021484375,0.6976088881492615,0.0981918647885322,0.0936404764652252,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1458740234375,0.8142952919006348,0.157731756567955,0.1105044484138488,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1224975585937,0.6423488855361938,0.0769894570112228,0.0737639293074607,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.13995361328125,0.7537916898727417,0.1249987930059433,0.5642515420913696,286.148681640625,286.95001220703125,287.4553527832031,285.01690673828125,288.8907775878906,297.2783508300781,288.1939392089844,1.0,0.2389240711927414,1.0,1.0,0.2733238935470581,1.0,-1.206174373626709,1.0267236232757568,0.1794507056474685,0.7396568059921265,0.0,0.0,0.0,31.372005462646484,25.0,558.877197265625,-0.0,164.2820587158203,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6351623535156,0.8785160779953003,0.1869202405214309,0.1673652827739715,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6148986816406,0.7174273133277893,0.0993527323007583,0.0945154502987861,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.63140869140625,0.8367064595222473,0.1603478342294693,0.1121352687478065,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6028747558594,0.6583491563796997,0.0773734077811241,0.0739112943410873,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6241760253906,0.7744014859199524,0.1264251768589019,0.5694537162780762,286.6346740722656,287.04998779296875,287.54998779296875,285.05438232421875,289.51190185546875,297.3079528808594,288.6883544921875,1.0,0.2370832562446594,1.0,1.0,0.3244913220405578,1.0,-1.2209817171096802,0.971852958202362,0.2491287589073181,0.6820811033248901,0.0,0.0,0.0,28.800424575805664,25.0,673.9119873046875,-0.0,163.3964385986328,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6351623535156,0.8785160779953003,0.1869202405214309,0.1673652827739715,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6148986816406,0.7174273133277893,0.0993527323007583,0.0945154502987861,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.63140869140625,0.8367064595222473,0.1603478342294693,0.1121352687478065,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6028747558594,0.6583491563796997,0.0773734077811241,0.0739112943410873,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6241760253906,0.7744014859199524,0.1264251768589019,0.5694537162780762,286.6346740722656,287.04998779296875,287.54998779296875,285.05438232421875,289.51190185546875,297.3079528808594,288.6883544921875,1.0,0.2370832562446594,1.0,1.0,0.3244913220405578,1.0,-1.2209817171096802,0.971852958202362,0.2491287589073181,0.6820811033248901,0.0,0.0,0.0,28.800424575805664,25.0,673.9119873046875,-0.0,163.3964385986328,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1189270019531,0.9129216074943542,0.193106546998024,0.1726508736610412,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1023254394531,0.7385028004646301,0.1009558215737342,0.0958328768610954,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11572265625,0.863433301448822,0.1635576486587524,0.1142085045576095,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.6786015033721924,0.0781673491001129,0.0744696110486984,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1098327636719,0.7994112372398376,0.1284038722515106,0.5772745609283447,287.1182556152344,287.1499938964844,287.6433410644531,285.0887756347656,289.858154296875,297.3409423828125,289.1597900390625,1.0,0.2363728582859039,1.0,1.0,0.3446215987205505,1.0,-1.241451621055603,0.956210434436798,0.2852411866188049,0.6624995470046997,0.0,0.0,0.0,26.477781295776367,25.0,635.954345703125,-0.0,164.76254272460938,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1189270019531,0.9129216074943542,0.193106546998024,0.1726508736610412,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1023254394531,0.7385028004646301,0.1009558215737342,0.0958328768610954,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11572265625,0.863433301448822,0.1635576486587524,0.1142085045576095,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.6786015033721924,0.0781673491001129,0.0744696110486984,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1098327636719,0.7994112372398376,0.1284038722515106,0.5772745609283447,287.1182556152344,287.1499938964844,287.6433410644531,285.0887756347656,289.858154296875,297.3409423828125,289.1597900390625,1.0,0.2363728582859039,1.0,1.0,0.3446215987205505,1.0,-1.241451621055603,0.956210434436798,0.2852411866188049,0.6624995470046997,0.0,0.0,0.0,26.477781295776367,25.0,635.954345703125,-0.0,164.76254272460938,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.521728515625,0.9542855024337769,0.1996533423662185,0.1783657521009445,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5064697265625,0.7625941634178162,0.102791890501976,0.0974305942654609,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5185852050781,0.894288957118988,0.167006567120552,0.1165149360895156,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4971008300781,0.701833188533783,0.0791904181241989,0.0752988308668136,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5132141113281,0.8258166909217834,0.1306648403406143,0.5867136716842651,287.5208740234375,287.25,287.7366638183594,285.120361328125,290.18212890625,297.3723449707031,289.5587463378906,1.0,0.2366388440132141,1.0,1.0,0.3647518754005432,1.0,-1.2653223276138306,0.9424726963043212,0.3228496313095093,0.6441524028778076,0.0,0.0,0.0,24.485980987548828,25.0,572.2763061523438,-0.0,167.92117309570312,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.521728515625,0.9542855024337769,0.1996533423662185,0.1783657521009445,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5064697265625,0.7625941634178162,0.102791890501976,0.0974305942654609,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5185852050781,0.894288957118988,0.167006567120552,0.1165149360895156,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4971008300781,0.701833188533783,0.0791904181241989,0.0752988308668136,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5132141113281,0.8258166909217834,0.1306648403406143,0.5867136716842651,287.5208740234375,287.25,287.7366638183594,285.120361328125,290.18212890625,297.3723449707031,289.5587463378906,1.0,0.2366388440132141,1.0,1.0,0.3647518754005432,1.0,-1.2653223276138306,0.9424726963043212,0.3228496313095093,0.6441524028778076,0.0,0.0,0.0,24.485980987548828,25.0,572.2763061523438,-0.0,167.92117309570312,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7135009765625,0.9736854434013368,0.2030365914106369,0.1813247054815292,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6986999511719,0.7759491801261902,0.1037718579173088,0.0982962623238563,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7103881835937,0.911143958568573,0.1687899082899093,0.1177145168185234,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6895751953125,0.7139072418212891,0.0797622799873352,0.075779378414154,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7051696777344,0.839195966720581,0.1318673491477966,0.5918020009994507,287.71258544921875,287.25,287.7833251953125,285.1351318359375,290.34423828125,297.38726806640625,289.7490234375,1.0,0.2370841801166534,1.0,1.0,0.3748170137405395,1.0,-1.278037428855896,0.9355320334434508,0.342505395412445,0.634746253490448,0.0,0.0,0.0,23.617074966430664,25.0,549.4318237304688,-0.0,170.0552215576172,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88214111328125,0.9910719990730286,0.206482782959938,0.1843509972095489,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8711853027344,0.790331244468689,0.1047848016023635,0.0991998687386512,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8799133300781,0.9306434988975524,0.1706023663282394,0.1189412176609039,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8639221191406,0.7256419658660889,0.0803660601377487,0.0762963816523552,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8760986328125,0.8536680936813354,0.1331065446138382,0.5970943570137024,287.8814697265625,287.3500061035156,287.8299865722656,285.1492919921875,290.3216552734375,297.4017333984375,289.9042663574219,1.0,0.237716943025589,1.0,1.0,0.3662304580211639,1.0,-1.2912001609802246,0.9558891654014589,0.3353109359741211,0.6524638533592224,0.0,0.0,0.0,22.81340789794922,25.0,461.52838134765625,-0.0,172.53257751464844,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194091796875,0.9739881753921508,0.2143574953079223,0.173832505941391,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0165710449219,0.7949510812759399,0.1066742464900016,0.1010431945323944,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0190124511719,0.9373767375946044,0.1739308536052703,0.1213481873273849,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0145263671875,0.7285032868385315,0.0814709663391113,0.0773856192827224,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179443359375,0.8582152724266052,0.135409340262413,0.6077569127082825,288.0193786621094,287.45001220703125,287.92333984375,285.1757202148437,290.2070007324219,297.4356994628906,290.02606201171875,1.0,0.2387776225805282,1.0,1.0,0.3490573167800903,1.0,-1.2977553606033323,0.9870426058769226,0.3107127547264099,0.6823633909225464,0.0,0.0,0.0,22.95530891418457,25.0,224.4371490478516,-0.0,175.00094604492188,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194091796875,0.9739881753921508,0.2143574953079223,0.173832505941391,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0165710449219,0.7949510812759399,0.1066742464900016,0.1010431945323944,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0190124511719,0.9373767375946044,0.1739308536052703,0.1213481873273849,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0145263671875,0.7285032868385315,0.0814709663391113,0.0773856192827224,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179443359375,0.8582152724266052,0.135409340262413,0.6077569127082825,288.0193786621094,287.45001220703125,287.92333984375,285.1757202148437,290.2070007324219,297.4356994628906,290.02606201171875,1.0,0.2387776225805282,1.0,1.0,0.3490573167800903,1.0,-1.2977553606033323,0.9870426058769226,0.3107127547264099,0.6823633909225464,0.0,0.0,0.0,22.95530891418457,25.0,224.4371490478516,-0.0,175.00094604492188,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05548095703125,0.9691966772079468,0.2233504503965377,0.1684835404157638,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05517578125,0.8035522103309631,0.1082858890295028,0.1026211380958557,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0554504394531,0.9489728808403016,0.1767241656780243,0.1233797520399093,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0548400878906,0.7346194386482239,0.0823505222797393,0.0782593712210655,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0553283691406,0.8670007586479187,0.1373635381460189,0.616859495639801,288.0555114746094,287.54998779296875,288.01666259765625,285.1998291015625,290.1015319824219,297.47930908203125,290.0559387207031,1.0,0.2398617565631866,1.0,1.0,0.3318841755390167,1.0,-1.3075344562530518,1.020230054855347,0.2873044312000274,0.7134961485862732,0.0,0.0,0.0,22.77521324157715,28.0,76.65560913085938,-0.0,177.8517608642578,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05548095703125,0.9691966772079468,0.2233504503965377,0.1684835404157638,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05517578125,0.8035522103309631,0.1082858890295028,0.1026211380958557,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0554504394531,0.9489728808403016,0.1767241656780243,0.1233797520399093,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0548400878906,0.7346194386482239,0.0823505222797393,0.0782593712210655,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0553283691406,0.8670007586479187,0.1373635381460189,0.616859495639801,288.0555114746094,287.54998779296875,288.01666259765625,285.1998291015625,290.1015319824219,297.47930908203125,290.0559387207031,1.0,0.2398617565631866,1.0,1.0,0.3318841755390167,1.0,-1.3075344562530518,1.020230054855347,0.2873044312000274,0.7134961485862732,0.0,0.0,0.0,22.77521324157715,28.0,76.65560913085938,-0.0,177.8517608642578,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01873779296875,0.9695675373077391,0.2317440956830978,0.1689906120300293,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02099609375,0.8065890073776245,0.1096169799566268,0.1039519533514976,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0188903808594,0.9531025886535645,0.1790320575237274,0.1250784695148468,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02264404296875,0.7361521124839783,0.0830003097653389,0.0789331570267677,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198669433594,0.8700121641159058,0.1389508843421936,0.624424397945404,288.0185852050781,287.6499938964844,288.1099853515625,285.2218017578125,289.93359375,297.5142822265625,290.01153564453125,1.0,0.2423007935285568,1.0,1.0,0.3074698746204376,1.0,-1.3218096494674685,1.0666173696517944,0.2551923096179962,0.756889820098877,0.0,0.0,0.0,23.04888343811035,46.0,-42.53193664550781,-0.0,183.2460021972656,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01873779296875,0.9695675373077391,0.2317440956830978,0.1689906120300293,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02099609375,0.8065890073776245,0.1096169799566268,0.1039519533514976,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0188903808594,0.9531025886535645,0.1790320575237274,0.1250784695148468,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02264404296875,0.7361521124839783,0.0830003097653389,0.0789331570267677,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198669433594,0.8700121641159058,0.1389508843421936,0.624424397945404,288.0185852050781,287.6499938964844,288.1099853515625,285.2218017578125,289.93359375,297.5142822265625,290.01153564453125,1.0,0.2423007935285568,1.0,1.0,0.3074698746204376,1.0,-1.3218096494674685,1.0666173696517944,0.2551923096179962,0.756889820098877,0.0,0.0,0.0,23.04888343811035,46.0,-42.53193664550781,-0.0,183.2460021972656,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9260559082031,0.9846968650817872,0.2372971475124359,0.1943743079900741,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9297790527344,0.7852212190628052,0.110656701028347,0.1050854995846748,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9267883300781,0.9252284169197084,0.1808611154556274,0.1264963299036026,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9322204589844,0.7175142168998718,0.0834168270230293,0.079463243484497,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9281616210937,0.8476328253746033,0.1401325762271881,0.6305822134017944,287.92626953125,287.75,288.2033386230469,285.2417907714844,289.784912109375,297.5194702148437,289.9170837402344,1.0,0.2522795796394348,1.0,1.0,0.2830556035041809,1.0,-1.3633531332015991,1.1327768564224243,0.2305763214826584,0.8144162893295288,0.0,0.0,0.0,25.7907829284668,49.0,-113.78192901611328,-0.0,204.05789184570312,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9260559082031,0.9846968650817872,0.2372971475124359,0.1943743079900741,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9297790527344,0.7852212190628052,0.110656701028347,0.1050854995846748,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9267883300781,0.9252284169197084,0.1808611154556274,0.1264963299036026,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9322204589844,0.7175142168998718,0.0834168270230293,0.079463243484497,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9281616210937,0.8476328253746033,0.1401325762271881,0.6305822134017944,287.92626953125,287.75,288.2033386230469,285.2417907714844,289.784912109375,297.5194702148437,289.9170837402344,1.0,0.2522795796394348,1.0,1.0,0.2830556035041809,1.0,-1.3633531332015991,1.1327768564224243,0.2305763214826584,0.8144162893295288,0.0,0.0,0.0,25.7907829284668,49.0,-113.78192901611328,-0.0,204.05789184570312,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8720703125,0.9952312111854552,0.2383038103580474,0.2107903510332107,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8763732910156,0.7754557728767395,0.1110610961914062,0.1055482774972915,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8731994628906,0.9123557806015016,0.1816075146198272,0.1270873844623565,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8790283203125,0.7082838416099548,0.0835321247577667,0.0796454176306724,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8746643066406,0.8376492261886597,0.1405499130487442,0.6329279541969299,287.8725891113281,287.75,288.25,285.2510986328125,289.71697998046875,297.50299072265625,289.86285400390625,1.0,0.2571987211704254,1.0,1.0,0.2708484530448913,1.0,-1.3867748975753784,1.1677271127700806,0.219047799706459,0.8445783257484436,0.0,0.0,0.0,27.267507553100582,49.0,-133.88446044921875,-0.0,216.2417755126953,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.82330322265625,0.978091835975647,0.2389008402824401,0.2148496359586715,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8263854980469,0.755632758140564,0.1113781332969665,0.1059885770082473,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8241271972656,0.8878926038742065,0.1822429150342941,0.1276420652866363,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8284606933594,0.6885288953781128,0.0835738331079483,0.0798189267516136,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8251342773437,0.8173197507858276,0.1408409625291824,0.6349854469299316,287.8236999511719,287.8500061035156,288.2966613769531,285.2599792480469,289.7102966308594,297.48175048828125,289.81787109375,1.0,0.2617689073085785,1.0,1.0,0.2667584419250488,1.0,-1.3961132764816284,1.181262493133545,0.2148508429527282,0.8563839793205261,0.0,0.0,0.0,29.87170791625977,52.0,-122.5586929321289,-0.0,225.8645172119141,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7832946777344,0.9389355778694152,0.2417013794183731,0.2170279771089553,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7846374511719,0.727354884147644,0.1118384301662445,0.1066349521279335,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7836608886719,0.8527122735977173,0.1832606494426727,0.1285072416067123,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7854919433594,0.6589369177818298,0.0835629925131797,0.0800160840153694,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7841186523437,0.7840763330459595,0.1412148475646972,0.6377165913581848,287.7834777832031,287.8500061035156,288.3788146972656,285.274658203125,289.7178039550781,297.4670104980469,289.78076171875,1.0,0.2689557373523712,1.0,1.0,0.2595600485801697,1.0,-1.4040709733963013,1.197205662727356,0.2068652808666229,0.8706967830657959,0.0,0.0,0.0,34.697113037109375,52.0,-76.54956817626953,-0.0,240.4721527099609,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7796630859375,0.9345430135726928,0.2421816289424896,0.2174421846866607,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7808837890625,0.724365770816803,0.1118975952267646,0.1067156940698623,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.77996826171875,0.8490897417068481,0.1833966225385666,0.1286201626062393,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7816772460937,0.6558495759963989,0.0835581570863723,0.0800362825393676,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7803955078125,0.7804544568061829,0.1412607282400131,0.6380427479743958,287.7798156738281,287.95001220703125,288.3900146484375,285.2765808105469,289.71923828125,297.4662475585937,289.77734375,1.0,0.2698781192302704,1.0,1.0,0.2585784494876861,1.0,-1.4052163362503052,1.1994173526763916,0.2057990133762359,0.8726624250411987,0.0,0.0,0.0,35.31106185913086,40.0,-71.17108154296875,-0.0,242.39547729492188,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7601013183594,0.9347250461578368,0.2466126531362533,0.221257671713829,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7605895996094,0.7216293215751648,0.1124131307005882,0.1072237268090248,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7602233886719,0.8462140560150146,0.1845334023237228,0.1294332891702652,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.76092529296875,0.652106523513794,0.0835158303380012,0.0800258442759513,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7604064941406,0.7767409682273865,0.14163738489151,0.6398805975914001,287.7601623535156,288.04998779296875,288.4833374023437,285.291748046875,289.73321533203125,297.4630432128906,289.7592468261719,1.0,0.2715393602848053,1.0,1.0,0.2503984570503235,1.0,-1.4135771989822388,1.2168048620224,0.1967723369598388,0.8882821798324585,0.0,0.0,0.0,36.19296646118164,28.0,-35.11520004272461,-0.0,247.8687438964844,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7601013183594,0.9347250461578368,0.2466126531362533,0.221257671713829,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7605895996094,0.7216293215751648,0.1124131307005882,0.1072237268090248,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7602233886719,0.8462140560150146,0.1845334023237228,0.1294332891702652,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.76092529296875,0.652106523513794,0.0835158303380012,0.0800258442759513,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7604064941406,0.7767409682273865,0.14163738489151,0.6398805975914001,287.7601623535156,288.04998779296875,288.4833374023437,285.291748046875,289.73321533203125,297.4630432128906,289.7592468261719,1.0,0.2715393602848053,1.0,1.0,0.2503984570503235,1.0,-1.4135771989822388,1.2168048620224,0.1967723369598388,0.8882821798324585,0.0,0.0,0.0,36.19296646118164,28.0,-35.11520004272461,-0.0,247.8687438964844,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978210449219,0.965713620185852,0.2515440583229065,0.2254504710435867,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79461669921875,0.7384451031684875,0.1130213886499404,0.1076525598764419,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.796875,0.8675551414489746,0.1857582926750183,0.1301749646663665,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79266357421875,0.6676568984985352,0.0835287421941757,0.0799007788300514,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7957763671875,0.7962476015090942,0.1420800238847732,0.641183078289032,287.7973022460937,288.1499938964844,288.57666015625,285.3056945800781,289.88653564453125,297.4657897949219,289.8046264648437,1.0,0.2687758207321167,1.0,1.0,0.2599507570266723,1.0,-1.4214290380477903,1.211026906967163,0.2104020565748214,0.8809400796890259,0.0,0.0,0.0,33.413387298583984,25.0,54.1985969543457,-0.0,244.30816650390625,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978210449219,0.965713620185852,0.2515440583229065,0.2254504710435867,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79461669921875,0.7384451031684875,0.1130213886499404,0.1076525598764419,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.796875,0.8675551414489746,0.1857582926750183,0.1301749646663665,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79266357421875,0.6676568984985352,0.0835287421941757,0.0799007788300514,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7957763671875,0.7962476015090942,0.1420800238847732,0.641183078289032,287.7973022460937,288.1499938964844,288.57666015625,285.3056945800781,289.88653564453125,297.4657897949219,289.8046264648437,1.0,0.2687758207321167,1.0,1.0,0.2599507570266723,1.0,-1.4214290380477903,1.211026906967163,0.2104020565748214,0.8809400796890259,0.0,0.0,0.0,33.413387298583984,25.0,54.1985969543457,-0.0,244.30816650390625,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9002380371094,0.9975679516792296,0.2570510506629944,0.2301250994205474,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8955383300781,0.7618097066879272,0.1138343811035156,0.1082415431737899,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8988647460937,0.8971959948539734,0.1872667670249939,0.1310793459415435,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.892578125,0.6897037029266357,0.0837059170007705,0.079897716641426,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8972473144531,0.8216408491134644,0.1427469253540039,0.6432890295982361,287.89947509765625,288.25,288.6700134277344,285.318603515625,290.05322265625,297.4740295410156,289.9097595214844,1.0,0.2661868333816528,1.0,1.0,0.2695030570030212,1.0,-1.4306557178497314,1.2049278020858765,0.2257279157638549,0.8730226159095764,0.0,0.0,0.0,30.34322738647461,25.0,127.33875274658205,-0.0,240.66358947753903,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9002380371094,0.9975679516792296,0.2570510506629944,0.2301250994205474,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8955383300781,0.7618097066879272,0.1138343811035156,0.1082415431737899,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8988647460937,0.8971959948539734,0.1872667670249939,0.1310793459415435,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.892578125,0.6897037029266357,0.0837059170007705,0.079897716641426,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8972473144531,0.8216408491134644,0.1427469253540039,0.6432890295982361,287.89947509765625,288.25,288.6700134277344,285.318603515625,290.05322265625,297.4740295410156,289.9097595214844,1.0,0.2661868333816528,1.0,1.0,0.2695030570030212,1.0,-1.4306557178497314,1.2049278020858765,0.2257279157638549,0.8730226159095764,0.0,0.0,0.0,30.34322738647461,25.0,127.33875274658205,-0.0,240.66358947753903,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9621887207031,0.9953824877738952,0.2603909075260162,0.2243601083755493,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.95721435546875,0.7669351100921631,0.1143082156777381,0.1086496412754058,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9608154296875,0.9035909175872804,0.188116118311882,0.1316360682249069,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9539489746094,0.6940578818321228,0.0838505402207374,0.0799977704882621,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9590759277344,0.8265066742897034,0.1431612372398376,0.6449326872825623,287.9614562988281,288.25,288.7166748046875,285.3247375488281,290.1346435546875,297.4827575683594,289.972412109375,1.0,0.2650981545448303,1.0,1.0,0.2742792069911957,1.0,-1.427737832069397,1.1958749294281006,0.2318629324436187,0.8646165132522583,0.0,0.0,0.0,29.77384185791016,25.0,151.26950073242188,-0.0,237.97726440429688,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290222167969,0.9941260814666748,0.2644055485725403,0.2195683270692825,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0236511230469,0.7722817659378052,0.1148299947381019,0.1090999841690063,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.027587890625,0.9104793667793274,0.1890281289815902,0.1322351843118667,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.6985769271850586,0.0840380787849426,0.0801344066858291,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0256652832031,0.8315286040306091,0.143639326095581,0.6468343138694763,288.0282897949219,288.3500061035156,288.7633361816406,285.3306884765625,290.2265930175781,297.4986877441406,290.0406799316406,1.0,0.2641336023807525,1.0,1.0,0.2802278697490692,1.0,-1.4256486892700195,1.1857846975326538,0.239864096045494,0.8549171090126038,0.0,0.0,0.0,29.229103088378903,25.0,173.23703002929688,-0.0,235.8206787109375,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
