time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122820,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1845397949219,0.991159975528717,0.2736451923847198,0.2101098299026489,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1785888671875,0.7833670973777771,0.1160186752676963,0.1101400777697563,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1831970214844,0.9254130125045776,0.191045343875885,0.1335685700178146,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.17431640625,0.7078694105148315,0.0845467746257782,0.0805351138114929,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1809387207031,0.8419386148452759,0.1448013931512832,0.6515500545501709,288.1839294433594,288.45001220703125,288.8566589355469,285.3421325683594,290.4175720214844,297.5399780273437,290.1982421875,1.0,0.2625604569911957,1.0,1.0,0.2921251952648163,1.0,-1.4232844114303589,1.1663622856140137,0.2569220960140228,0.8358006477355957,0.0,0.0,0.0,28.23613166809082,28.0,211.17108154296875,-0.0,232.4580841064453,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1845397949219,0.991159975528717,0.2736451923847198,0.2101098299026489,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1785888671875,0.7833670973777771,0.1160186752676963,0.1101400777697563,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1831970214844,0.9254130125045776,0.191045343875885,0.1335685700178146,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.17431640625,0.7078694105148315,0.0845467746257782,0.0805351138114929,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1809387207031,0.8419386148452759,0.1448013931512832,0.6515500545501709,288.1839294433594,288.45001220703125,288.8566589355469,285.3421325683594,290.4175720214844,297.5399780273437,290.1982421875,1.0,0.2625604569911957,1.0,1.0,0.2921251952648163,1.0,-1.4232844114303589,1.1663622856140137,0.2569220960140228,0.8358006477355957,0.0,0.0,0.0,28.23613166809082,28.0,211.17108154296875,-0.0,232.4580841064453,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3566589355469,0.989065408706665,0.2836742997169494,0.2044534832239151,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3505249023437,0.791604220867157,0.117399163544178,0.1113785058259964,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.35546875,0.9365166425704956,0.193317025899887,0.1350925415754318,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3458251953125,0.7142961621284485,0.0852379575371742,0.0811236426234245,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35302734375,0.8496630787849426,0.1462534368038177,0.6576283574104309,288.356201171875,288.54998779296875,288.95001220703125,285.3531494140625,290.61309814453125,297.5774230957031,290.3717041015625,1.0,0.2626954317092895,1.0,1.0,0.3040225207805633,1.0,-1.4278087615966797,1.1514664888381958,0.2763422727584839,0.819811224937439,0.0,0.0,0.0,27.77151870727539,31.0,236.5852203369141,-0.0,233.09532165527344,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3566589355469,0.989065408706665,0.2836742997169494,0.2044534832239151,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3505249023437,0.791604220867157,0.117399163544178,0.1113785058259964,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.35546875,0.9365166425704956,0.193317025899887,0.1350925415754318,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3458251953125,0.7142961621284485,0.0852379575371742,0.0811236426234245,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35302734375,0.8496630787849426,0.1462534368038177,0.6576283574104309,288.356201171875,288.54998779296875,288.95001220703125,285.3531494140625,290.61309814453125,297.5774230957031,290.3717041015625,1.0,0.2626954317092895,1.0,1.0,0.3040225207805633,1.0,-1.4278087615966797,1.1514664888381958,0.2763422727584839,0.819811224937439,0.0,0.0,0.0,27.77151870727539,31.0,236.5852203369141,-0.0,233.09532165527344,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5287780761719,0.9883071184158324,0.2937275469303131,0.202556774020195,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5233459472656,0.7968301177024841,0.1189499571919441,0.1127998828887939,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5278625488281,0.9433372020721436,0.1958079636096954,0.1367895305156707,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5189514160156,0.7179821133613586,0.0860967859625816,0.0818910747766494,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5256042480469,0.8544972538948059,0.1479420959949493,0.6649287939071655,288.5284729003906,288.6499938964844,289.0433349609375,285.3639831542969,290.7724304199219,297.612548828125,290.5426025390625,1.0,0.2642843425273895,1.0,1.0,0.311372846364975,1.0,-1.438957452774048,1.1477580070495603,0.2911994457244873,0.8136695623397827,0.0,0.0,0.0,27.784330368041992,34.0,235.19430541992188,-0.0,237.5497283935547,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5287780761719,0.9883071184158324,0.2937275469303131,0.202556774020195,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5233459472656,0.7968301177024841,0.1189499571919441,0.1127998828887939,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5278625488281,0.9433372020721436,0.1958079636096954,0.1367895305156707,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5189514160156,0.7179821133613586,0.0860967859625816,0.0818910747766494,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5256042480469,0.8544972538948059,0.1479420959949493,0.6649287939071655,288.5284729003906,288.6499938964844,289.0433349609375,285.3639831542969,290.7724304199219,297.612548828125,290.5426025390625,1.0,0.2642843425273895,1.0,1.0,0.311372846364975,1.0,-1.438957452774048,1.1477580070495603,0.2911994457244873,0.8136695623397827,0.0,0.0,0.0,27.784330368041992,34.0,235.19430541992188,-0.0,237.5497283935547,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.988908052444458,0.3035288751125335,0.2040531188249588,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68768310546875,0.7991958260536194,0.1206275299191474,0.1143625825643539,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6921081542969,0.9462101459503174,0.1984402388334274,0.1386059820652008,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6833801269531,0.7193399667739868,0.0870848000049591,0.0828017815947532,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8564432263374329,0.1497718691825866,0.6730175614356995,288.6927185058594,288.54998779296875,289.1366577148437,285.3748474121094,290.9300842285156,297.6418762207031,290.70660400390625,1.0,0.2671278119087219,1.0,1.0,0.3187231719493866,1.0,-1.455611228942871,1.1478227376937866,0.3077884614467621,0.8103057742118835,0.0,0.0,0.0,28.21076011657715,37.0,230.270736694336,-0.0,245.3334045410156,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.988908052444458,0.3035288751125335,0.2040531188249588,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68768310546875,0.7991958260536194,0.1206275299191474,0.1143625825643539,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6921081542969,0.9462101459503174,0.1984402388334274,0.1386059820652008,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6833801269531,0.7193399667739868,0.0870848000049591,0.0828017815947532,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8564432263374329,0.1497718691825866,0.6730175614356995,288.6927185058594,288.54998779296875,289.1366577148437,285.3748474121094,290.9300842285156,297.6418762207031,290.70660400390625,1.0,0.2671278119087219,1.0,1.0,0.3187231719493866,1.0,-1.455611228942871,1.1478227376937866,0.3077884614467621,0.8103057742118835,0.0,0.0,0.0,28.21076011657715,37.0,230.270736694336,-0.0,245.3334045410156,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7747802734375,0.9896475672721864,0.3083117604255676,0.2059587836265564,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7695007324219,0.799384355545044,0.1215091943740844,0.1151894256472587,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7738952636719,0.9463056325912476,0.1998016834259033,0.1395497322082519,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7652282714844,0.7192295789718628,0.0876211896538734,0.083302728831768,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7716979980469,0.8563808798789978,0.1507244855165481,0.6772667169570923,288.77447509765625,288.5260009765625,289.1833190917969,285.3803405761719,291.00909423828125,297.6541442871094,290.78826904296875,1.0,0.2689628601074219,1.0,1.0,0.3223983347415924,1.0,-1.465725660324097,1.148949384689331,0.316776305437088,0.8093852400779724,0.0,0.0,0.0,28.566286087036133,37.0,228.7714080810547,-0.0,250.3815460205078,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.7326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.84912109375,0.9905945062637328,0.3130131959915161,0.2085135281085968,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.84503173828125,0.7990175485610962,0.122416116297245,0.1160446405410766,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.84844970703125,0.9456520676612854,0.2011871188879013,0.1405149102210998,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.84149169921875,0.7186794877052307,0.0881821438670158,0.0838313028216362,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.84674072265625,0.855731725692749,0.1516948640346527,0.6816242933273315,288.848876953125,288.3940124511719,289.2300109863281,285.3859558105469,291.0318603515625,297.664794921875,290.85858154296875,1.0,0.27104252576828,1.0,1.0,0.3192422389984131,1.0,-1.4768426418304443,1.1613482236862185,0.3154944479465484,0.8195512890815735,0.0,0.0,0.0,29.00919342041016,40.0,204.006591796875,-0.0,256.1476745605469,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354553222656,0.99288672208786,0.3216359913349151,0.2153551876544952,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9329833984375,0.7965267896652222,0.1241549924015998,0.1177190244197845,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349975585937,0.9419571757316588,0.2037810534238815,0.142362967133522,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9309997558594,0.7161657810211182,0.0892691165208816,0.0848853811621666,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9339599609375,0.852607786655426,0.153508260846138,0.6899773478507996,288.9352722167969,288.3312683105469,289.3196105957031,285.39703369140625,291.0587158203125,297.6790771484375,290.94140625,1.0,0.2756481170654297,1.0,1.0,0.313182532787323,1.0,-1.5005764961242676,1.1883639097213743,0.3122125566005707,0.841759979724884,0.0,0.0,0.0,30.11292266845703,40.0,139.6744842529297,-0.0,269.1284484863281,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9384155273437,0.9929917454719543,0.3219821155071258,0.215695708990097,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9359741210937,0.7963687181472778,0.1242265924811363,0.1177885010838508,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9379577636719,0.9417279958724976,0.2038860321044922,0.1424382776021957,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9339904785156,0.7160151600837708,0.0893139466643333,0.0849293991923332,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369506835937,0.8524210453033447,0.1535812467336654,0.6903170347213745,288.938232421875,288.2321472167969,289.3233337402344,285.39752197265625,291.0598449707031,297.6794738769531,290.9443054199219,1.0,0.2758555710315704,1.0,1.0,0.3129300475120544,1.0,-1.5016196966171265,1.1895321607589722,0.3120875060558319,0.8427122235298157,0.0,0.0,0.0,30.1662826538086,43.0,137.57913208007812,-0.0,269.72003173828125,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.9956512451171876,0.3302966952323913,0.2254694104194641,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.7911342978477478,0.1259922981262207,0.1195089966058731,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.9341776371002196,0.2064316421747207,0.1442692428827285,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988098144531,0.711068332195282,0.090416319668293,0.0860205516219139,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8464353680610657,0.1553320586681366,0.6985157132148743,289.0019226074219,288.0740051269531,289.4166564941406,285.4097900390625,291.0884094238281,297.684814453125,291.0064697265625,1.0,0.2813878953456878,1.0,1.0,0.3066178560256958,1.0,-1.5287680625915527,1.219613790512085,0.3091542720794678,0.8670167922973633,0.0,0.0,0.0,31.688390731811523,46.0,97.08463287353516,-0.0,285.7271728515625,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.9956512451171876,0.3302966952323913,0.2254694104194641,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.7911342978477478,0.1259922981262207,0.1195089966058731,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.9341776371002196,0.2064316421747207,0.1442692428827285,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988098144531,0.711068332195282,0.090416319668293,0.0860205516219139,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8464353680610657,0.1553320586681366,0.6985157132148743,289.0019226074219,288.0740051269531,289.4166564941406,285.4097900390625,291.0884094238281,297.684814453125,291.0064697265625,1.0,0.2813878953456878,1.0,1.0,0.3066178560256958,1.0,-1.5287680625915527,1.219613790512085,0.3091542720794678,0.8670167922973633,0.0,0.0,0.0,31.688390731811523,46.0,97.08463287353516,-0.0,285.7271728515625,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97344970703125,0.997955083847046,0.3378544449806213,0.2371358871459961,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.7838152647018433,0.1276571601629257,0.1211753487586975,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9742431640625,0.9236188530921936,0.2087325900793075,0.145976111292839,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.703948974609375,0.091437242925167,0.0870707035064697,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9754943847656,0.8383483290672302,0.1568692922592163,0.70599365234375,288.973876953125,287.9195861816406,289.510009765625,285.4230041503906,290.8934631347656,297.68072509765625,290.9661560058594,1.0,0.2874686121940613,1.0,1.0,0.2724001407623291,1.0,-1.5570616722106934,1.294883370399475,0.2621783018112182,0.935924768447876,0.0,0.0,0.0,33.56660842895508,49.0,-40.55890274047852,-0.0,303.80682373046875,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97344970703125,0.997955083847046,0.3378544449806213,0.2371358871459961,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.7838152647018433,0.1276571601629257,0.1211753487586975,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9742431640625,0.9236188530921936,0.2087325900793075,0.145976111292839,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.703948974609375,0.091437242925167,0.0870707035064697,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9754943847656,0.8383483290672302,0.1568692922592163,0.70599365234375,288.973876953125,287.9195861816406,289.510009765625,285.4230041503906,290.8934631347656,297.68072509765625,290.9661560058594,1.0,0.2874686121940613,1.0,1.0,0.2724001407623291,1.0,-1.5570616722106934,1.294883370399475,0.2621783018112182,0.935924768447876,0.0,0.0,0.0,33.56660842895508,49.0,-40.55890274047852,-0.0,303.80682373046875,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8572082519531,0.9990000128746032,0.3442162573337555,0.2507981061935425,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.861572265625,0.7738375067710876,0.1290328949689865,0.1226172149181366,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8584289550781,0.9095726609230042,0.2104672044515609,0.1473383754491806,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86474609375,0.6941542029380798,0.0922214686870575,0.0879422426223754,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8600769042969,0.8275855779647827,0.1579421907663345,0.7116866111755371,288.8578796386719,287.7689208984375,289.60333251953125,285.4374084472656,290.7130432128906,297.6635437011719,290.8480834960937,1.0,0.2938903272151947,1.0,1.0,0.2381824105978012,1.0,-1.5847123861312866,1.3677456378936768,0.2169667035341262,1.002543807029724,0.0,0.0,0.0,35.873992919921875,52.0,-133.92831420898438,-0.0,323.34344482421875,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8572082519531,0.9990000128746032,0.3442162573337555,0.2507981061935425,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.861572265625,0.7738375067710876,0.1290328949689865,0.1226172149181366,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8584289550781,0.9095726609230042,0.2104672044515609,0.1473383754491806,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86474609375,0.6941542029380798,0.0922214686870575,0.0879422426223754,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8600769042969,0.8275855779647827,0.1579421907663345,0.7116866111755371,288.8578796386719,287.7689208984375,289.60333251953125,285.4374084472656,290.7130432128906,297.6635437011719,290.8480834960937,1.0,0.2938903272151947,1.0,1.0,0.2381824105978012,1.0,-1.5847123861312866,1.3677456378936768,0.2169667035341262,1.002543807029724,0.0,0.0,0.0,35.873992919921875,52.0,-133.92831420898438,-0.0,323.34344482421875,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7924499511719,0.9990000128746032,0.3470046520233154,0.2581362128257751,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7970275878906,0.7680882811546326,0.1296223551034927,0.123245820403099,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7937927246094,0.9019838571548462,0.2111479192972183,0.1478849053382873,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003234863281,0.6884375214576721,0.0925271809101104,0.0882995948195457,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7955017089844,0.8213410377502441,0.1583094149827957,0.7137767672538757,288.7932434082031,287.739990234375,289.6499938964844,285.4451599121094,290.6363525390625,297.6509704589844,290.7832946777344,1.0,0.2971622943878174,1.0,1.0,0.2210735529661178,1.0,-1.5978721380233765,1.4019666910171509,0.195905402302742,1.0337932109832764,0.0,0.0,0.0,37.186256408691406,52.0,-156.6004638671875,-0.0,333.44793701171875,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7241516113281,0.9990000128746032,0.3495593667030334,0.265647828578949,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.72930908203125,0.7621074318885803,0.1301563084125518,0.1238223388791084,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72576904296875,0.8942793011665344,0.2117267400026321,0.1483576148748397,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73291015625,0.6824213266372681,0.092782586812973,0.0886104702949523,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7276611328125,0.8146643042564392,0.1585787236690521,0.7154205441474915,288.72509765625,287.6220092773437,289.6966552734375,285.4532775878906,290.54736328125,297.6364440917969,290.7138366699219,1.0,0.3004466891288757,1.0,1.0,0.1998756378889084,1.0,-1.6104974746704102,1.4392061233520508,0.1712913066148758,1.0682249069213867,0.0,0.0,0.0,38.5894660949707,55.0,-177.47975158691406,-0.0,343.6913757324219,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.577880859375,0.9990000128746032,0.3539795577526092,0.2811849415302276,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830078125,0.7501160502433777,0.131064772605896,0.1248294562101364,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5796203613281,0.8785773515701294,0.2125990390777588,0.1491032391786575,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5865478515625,0.6701570153236389,0.0931515172123909,0.0891023799777031,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814514160156,0.8001087307929993,0.1588409543037414,0.7174720168113708,288.5789489746094,287.4787902832031,289.7900085449219,285.4708251953125,290.3978271484375,297.6026916503906,290.5685119628906,1.0,0.306989848613739,1.0,1.0,0.1574798077344894,1.0,-1.634310245513916,1.5086206197738647,0.12568961083889,1.1325576305389404,0.0,0.0,0.0,41.60550308227539,58.0,-194.02316284179688,-0.0,364.44915771484375,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.577880859375,0.9990000128746032,0.3539795577526092,0.2811849415302276,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830078125,0.7501160502433777,0.131064772605896,0.1248294562101364,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5796203613281,0.8785773515701294,0.2125990390777588,0.1491032391786575,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5865478515625,0.6701570153236389,0.0931515172123909,0.0891023799777031,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814514160156,0.8001087307929993,0.1588409543037414,0.7174720168113708,288.5789489746094,287.4787902832031,289.7900085449219,285.4708251953125,290.3978271484375,297.6026916503906,290.5685119628906,1.0,0.306989848613739,1.0,1.0,0.1574798077344894,1.0,-1.634310245513916,1.5086206197738647,0.12568961083889,1.1325576305389404,0.0,0.0,0.0,41.60550308227539,58.0,-194.02316284179688,-0.0,364.44915771484375,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.37115478515625,0.9990000128746032,0.3574534058570862,0.2971130907535553,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3809509277344,0.7387285828590393,0.131762146949768,0.1256576776504516,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.374755859375,0.8634450435638428,0.2130990028381347,0.1496111452579498,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3874816894531,0.6583585143089294,0.0933432579040527,0.0894408002495765,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.378173828125,0.7853389978408813,0.1587499231100082,0.7180353999137878,288.3733825683594,287.3393249511719,289.8833312988281,285.4903259277344,290.0870666503906,297.5640563964844,290.3541259765625,1.0,0.3134272396564483,1.0,1.0,0.1150839775800705,1.0,-1.6561224460601809,1.6141310930252075,0.0419912934303283,1.233293890953064,0.0,0.0,0.0,44.819969177246094,46.0,-288.9313049316406,-0.0,385.3214721679688,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.37115478515625,0.9990000128746032,0.3574534058570862,0.2971130907535553,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3809509277344,0.7387285828590393,0.131762146949768,0.1256576776504516,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.374755859375,0.8634450435638428,0.2130990028381347,0.1496111452579498,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3874816894531,0.6583585143089294,0.0933432579040527,0.0894408002495765,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.378173828125,0.7853389978408813,0.1587499231100082,0.7180353999137878,288.3733825683594,287.3393249511719,289.8833312988281,285.4903259277344,290.0870666503906,297.5640563964844,290.3541259765625,1.0,0.3134272396564483,1.0,1.0,0.1150839775800705,1.0,-1.6561224460601809,1.6141310930252075,0.0419912934303283,1.233293890953064,0.0,0.0,0.0,44.819969177246094,46.0,-288.9313049316406,-0.0,385.3214721679688,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.17254638671875,0.9990000128746032,0.3606946170330047,0.2996422946453094,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17724609375,0.7375885248184204,0.1321421563625335,0.1260990798473358,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1742553710937,0.8611588478088379,0.2130733579397201,0.1496809870004654,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1807556152344,0.6564965844154358,0.0932839289307594,0.0894538760185241,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1759033203125,0.782336950302124,0.1581967324018478,0.7160828709602356,288.1736145019531,287.20361328125,289.9766540527344,285.5120544433594,289.9930725097656,297.52496337890625,290.1651916503906,1.0,0.3136298656463623,1.0,1.0,0.0736226588487625,1.0,-1.6574618816375732,1.6536017656326294,0.0038601909764111,1.272665023803711,0.0,0.0,0.0,45.3199577331543,34.0,-242.48516845703125,-0.0,387.5382385253906,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.17254638671875,0.9990000128746032,0.3606946170330047,0.2996422946453094,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17724609375,0.7375885248184204,0.1321421563625335,0.1260990798473358,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1742553710937,0.8611588478088379,0.2130733579397201,0.1496809870004654,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1807556152344,0.6564965844154358,0.0932839289307594,0.0894538760185241,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1759033203125,0.782336950302124,0.1581967324018478,0.7160828709602356,288.1736145019531,287.20361328125,289.9766540527344,285.5120544433594,289.9930725097656,297.52496337890625,290.1651916503906,1.0,0.3136298656463623,1.0,1.0,0.0736226588487625,1.0,-1.6574618816375732,1.6536017656326294,0.0038601909764111,1.272665023803711,0.0,0.0,0.0,45.3199577331543,34.0,-242.48516845703125,-0.0,387.5382385253906,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1210327148437,0.9990000128746032,0.3663580119609833,0.289469838142395,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.12139892578125,0.746135413646698,0.1325464844703674,0.1263791918754577,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12115478515625,0.8710154294967651,0.2131277471780777,0.1496213674545288,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1217956542969,0.6639693975448608,0.0932430475950241,0.0893186852335929,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.12127685546875,0.7905408143997192,0.1576670706272125,0.713167130947113,288.12109375,287.07159423828125,290.07000732421875,285.5362854003906,290.0673522949219,297.5078430175781,290.1206359863281,1.0,0.3090341985225677,1.0,1.0,0.0321613438427448,1.0,-1.6418583393096924,1.6417584419250488,9.989315731218083e-05,1.2642444372177124,0.0,0.0,0.0,43.22743225097656,37.0,-98.97594451904295,-0.0,373.2216491699219,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1210327148437,0.9990000128746032,0.3663580119609833,0.289469838142395,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.12139892578125,0.746135413646698,0.1325464844703674,0.1263791918754577,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12115478515625,0.8710154294967651,0.2131277471780777,0.1496213674545288,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1217956542969,0.6639693975448608,0.0932430475950241,0.0893186852335929,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.12127685546875,0.7905408143997192,0.1576670706272125,0.713167130947113,288.12109375,287.07159423828125,290.07000732421875,285.5362854003906,290.0673522949219,297.5078430175781,290.1206359863281,1.0,0.3090341985225677,1.0,1.0,0.0321613438427448,1.0,-1.6418583393096924,1.6417584419250488,9.989315731218083e-05,1.2642444372177124,0.0,0.0,0.0,43.22743225097656,37.0,-98.97594451904295,-0.0,373.2216491699219,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1244812011719,0.9990000128746032,0.3701774179935455,0.2853762805461883,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1239013671875,0.7499405145645142,0.1328440010547638,0.1265975832939148,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.124267578125,0.8753415942192078,0.2133100479841232,0.1496879160404205,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1235656738281,0.6672712564468384,0.0933112502098083,0.0893216356635093,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1240539550781,0.7940521240234375,0.1575380265712738,0.7122189998626709,288.12432861328125,287.0473327636719,290.1166687011719,285.5494079589844,290.113525390625,297.5081481933594,290.1257629394531,1.0,0.3076449036598205,1.0,1.0,0.0114306835457682,1.0,-1.6361427307128906,1.6361324787139893,1.0249719707644545e-05,1.2597213983535769,0.0,0.0,0.0,42.410430908203125,37.0,-43.28390502929688,-0.0,367.8987731933594,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1387634277344,0.9990000128746032,0.3742042779922485,0.2826567888259887,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.13751220703125,0.75281822681427,0.1332115978002548,0.1268937587738037,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383056640625,0.8784862756729126,0.2135965526103973,0.1498379707336425,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366577148437,0.6697099804878235,0.0934433788061142,0.08939840644598,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1378479003906,0.7964972853660583,0.1575091481208801,0.711778998374939,288.13848876953125,286.9433288574219,290.163330078125,285.5632629394531,290.16015625,297.5110168457031,290.14129638671875,1.0,0.3067079782485962,1.0,1.0,0.0091445464640855,1.0,-1.6329752206802368,1.6329684257507324,6.781254796806024e-06,1.2571717500686646,0.0,0.0,0.0,41.88663101196289,40.0,-0.5412912368774414,-0.0,364.7655944824219,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1889953613281,0.9990000128746032,0.3825408518314361,0.2796591818332672,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1868896484375,0.756962776184082,0.134138822555542,0.1276894658803939,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.18829345703125,0.8826982378959656,0.214434802532196,0.150346353650093,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.18536376953125,0.6731037497520447,0.0938709825277328,0.0897316113114357,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1874389648437,0.7995755076408386,0.1577070951461792,0.712192714214325,288.1885681152344,286.8187866210937,290.25665283203125,285.59326171875,290.25347900390625,297.52020263671875,290.1932067871094,1.0,0.3060748279094696,1.0,1.0,0.0045722732320427,1.0,-1.6318349838256836,1.6318310499191284,3.898714112438029e-06,1.2561323642730713,0.0,0.0,0.0,41.36029052734375,43.0,56.51968383789063,-0.0,362.7028503417969,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1889953613281,0.9990000128746032,0.3825408518314361,0.2796591818332672,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1868896484375,0.756962776184082,0.134138822555542,0.1276894658803939,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.18829345703125,0.8826982378959656,0.214434802532196,0.150346353650093,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.18536376953125,0.6731037497520447,0.0938709825277328,0.0897316113114357,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1874389648437,0.7995755076408386,0.1577070951461792,0.712192714214325,288.1885681152344,286.8187866210937,290.25665283203125,285.59326171875,290.25347900390625,297.52020263671875,290.1932067871094,1.0,0.3060748279094696,1.0,1.0,0.0045722732320427,1.0,-1.6318349838256836,1.6318310499191284,3.898714112438029e-06,1.2561323642730713,0.0,0.0,0.0,41.36029052734375,43.0,56.51968383789063,-0.0,362.7028503417969,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2580261230469,0.9990000128746032,0.3909944593906402,0.2795235216617584,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25543212890625,0.7590922713279724,0.1352935284376144,0.1287275999784469,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.25714111328125,0.8843181729316711,0.215559720993042,0.1510825902223587,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2535095214844,0.6746339797973633,0.0944823697209358,0.0902672111988067,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.256103515625,0.8004063963890076,0.1581760346889495,0.7140069603919983,288.2574768066406,286.697998046875,290.3500061035156,285.6266174316406,290.3468322753906,297.5309143066406,290.26318359375,1.0,0.3068659007549286,1.0,1.0,0.0,1.0,-1.6366205215454102,1.6366182565689087,2.22442008634971e-06,1.2597633600234983,0.0,0.0,0.0,41.4317626953125,46.0,89.06855010986328,-0.0,365.4278259277344,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
