time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124800,297.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2580261230469,0.9990000128746032,0.3909944593906402,0.2795235216617584,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25543212890625,0.7590922713279724,0.1352935284376144,0.1287275999784469,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.25714111328125,0.8843181729316711,0.215559720993042,0.1510825902223587,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2535095214844,0.6746339797973633,0.0944823697209358,0.0902672111988067,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.256103515625,0.8004063963890076,0.1581760346889495,0.7140069603919983,288.2574768066406,286.697998046875,290.3500061035156,285.6266174316406,290.3468322753906,297.5309143066406,290.26318359375,1.0,0.3068659007549286,1.0,1.0,0.0,1.0,-1.6366205215454102,1.6366182565689087,2.22442008634971e-06,1.2597633600234983,0.0,0.0,0.0,41.4317626953125,46.0,89.06855010986328,-0.0,365.4278259277344,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3379821777344,0.9990000128746032,0.3997897505760193,0.2811663746833801,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.33514404296875,0.7604037523269653,0.1369930058717727,0.1301659047603607,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3370056152344,0.884643018245697,0.217246413230896,0.1521340161561966,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330078125,0.6755945682525635,0.0955995246767997,0.0911640524864196,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3358764648437,0.8002475500106812,0.159198522567749,0.7177877426147461,288.3373718261719,286.5809326171875,290.4433288574219,285.6615295410156,290.440185546875,297.54443359375,290.3436889648437,1.0,0.3088665008544922,1.0,1.0,0.0,1.0,-1.647194266319275,1.6471920013427734,2.2104620711616008e-06,1.2679646015167236,0.0,0.0,0.0,41.91815185546875,49.0,107.59036254882812,-0.0,372.41888427734375,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3379821777344,0.9990000128746032,0.3997897505760193,0.2811663746833801,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.33514404296875,0.7604037523269653,0.1369930058717727,0.1301659047603607,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3370056152344,0.884643018245697,0.217246413230896,0.1521340161561966,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330078125,0.6755945682525635,0.0955995246767997,0.0911640524864196,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3358764648437,0.8002475500106812,0.159198522567749,0.7177877426147461,288.3373718261719,286.5809326171875,290.4433288574219,285.6615295410156,290.440185546875,297.54443359375,290.3436889648437,1.0,0.3088665008544922,1.0,1.0,0.0,1.0,-1.647194266319275,1.6471920013427734,2.2104620711616008e-06,1.2679646015167236,0.0,0.0,0.0,41.91815185546875,49.0,107.59036254882812,-0.0,372.41888427734375,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4244079589844,0.9990000128746032,0.4092334508895874,0.2832363545894623,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42144775390625,0.7626681923866272,0.139415755867958,0.1323104500770568,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42340087890625,0.8855026960372925,0.2196216285228729,0.1536901146173477,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4192199707031,0.6779500842094421,0.0974171087145805,0.0927423238754272,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.42218017578125,0.8009486794471741,0.1609438210725784,0.7249219417572021,288.4237670898437,286.46759033203125,290.5366516113281,285.6960754394531,290.5335388183594,297.5630187988281,290.430419921875,1.0,0.3119896054267883,1.0,1.0,0.0,1.0,-1.6645793914794922,1.6645771265029907,2.255061190226116e-06,1.2815521955490112,0.0,0.0,0.0,42.62162780761719,52.0,118.2007827758789,-0.0,383.8158264160156,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4244079589844,0.9990000128746032,0.4092334508895874,0.2832363545894623,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42144775390625,0.7626681923866272,0.139415755867958,0.1323104500770568,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42340087890625,0.8855026960372925,0.2196216285228729,0.1536901146173477,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4192199707031,0.6779500842094421,0.0974171087145805,0.0927423238754272,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.42218017578125,0.8009486794471741,0.1609438210725784,0.7249219417572021,288.4237670898437,286.46759033203125,290.5366516113281,285.6960754394531,290.5335388183594,297.5630187988281,290.430419921875,1.0,0.3119896054267883,1.0,1.0,0.0,1.0,-1.6645793914794922,1.6645771265029907,2.255061190226116e-06,1.2815521955490112,0.0,0.0,0.0,42.62162780761719,52.0,118.2007827758789,-0.0,383.8158264160156,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691772460937,0.9990000128746032,0.4141651690006256,0.2845153212547302,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4662170410156,0.763982892036438,0.1408398598432541,0.1336001306772232,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4681396484375,0.8859556317329407,0.2210011482238769,0.1546150743961334,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4639587402344,0.6794494986534119,0.0985327884554863,0.0937429741024971,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4669189453125,0.8014448881149292,0.1620267629623413,0.7295125722885132,288.4685363769531,286.447998046875,290.5833435058594,285.7132263183594,290.5802307128906,297.5736083984375,290.4752502441406,1.0,0.3139348924160003,1.0,1.0,0.0,1.0,-1.6754852533340454,1.6754828691482544,2.283350340803736e-06,1.29009747505188,0.0,0.0,0.0,43.06381988525391,52.0,121.66522979736328,-0.0,391.0769653320313,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5146484375,0.9990000128746032,0.4192146062850952,0.2859887480735779,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51171875,0.7653422355651855,0.1423845291137695,0.1350118964910507,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5136413574219,0.8863530158996582,0.2224859744310379,0.1556196361780166,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5094299316406,0.6810702681541443,0.099765621125698,0.0948624834418296,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.51239013671875,0.8019613027572632,0.1632270514965057,0.7346705794334412,288.5140380859375,286.3580017089844,290.6300048828125,285.73028564453125,290.6269226074219,297.58477783203125,290.52081298828125,1.0,0.3161151111125946,1.0,1.0,0.0,1.0,-1.6876909732818604,1.6876885890960691,2.3152838366513606e-06,1.299670696258545,0.0,0.0,0.0,43.56938934326172,55.0,124.29800415039062,-0.0,399.3347778320313,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.607177734375,0.9990000128746032,0.429613322019577,0.2895316183567047,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.604248046875,0.768082857131958,0.1457928419113159,0.1381553411483764,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.60614013671875,0.8869016766548157,0.2257286608219146,0.1578325927257537,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6020202636719,0.6845227479934692,0.102539874613285,0.0974120274186134,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6049194335937,0.8029476404190063,0.165931835770607,0.7464461326599121,288.6065673828125,286.25213623046875,290.72332763671875,285.7641296386719,290.7203063964844,297.6080627441406,290.61334228515625,1.0,0.3211170732975006,1.0,1.0,0.0,1.0,-1.7155728340148926,1.7155704498291016,2.389286919424194e-06,1.321557641029358,0.0,0.0,0.0,44.76852035522461,58.0,127.83533477783205,-0.0,418.7310485839844,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.607177734375,0.9990000128746032,0.429613322019577,0.2895316183567047,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.604248046875,0.768082857131958,0.1457928419113159,0.1381553411483764,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.60614013671875,0.8869016766548157,0.2257286608219146,0.1578325927257537,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6020202636719,0.6845227479934692,0.102539874613285,0.0974120274186134,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6049194335937,0.8029476404190063,0.165931835770607,0.7464461326599121,288.6065673828125,286.25213623046875,290.72332763671875,285.7641296386719,290.7203063964844,297.6080627441406,290.61334228515625,1.0,0.3211170732975006,1.0,1.0,0.0,1.0,-1.7155728340148926,1.7155704498291016,2.389286919424194e-06,1.321557641029358,0.0,0.0,0.0,44.76852035522461,58.0,127.83533477783205,-0.0,418.7310485839844,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7010498046875,0.9990000128746032,0.4403541684150696,0.2938184440135956,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6981811523437,0.770784318447113,0.1495804190635681,0.1416749060153961,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.70001220703125,0.8871123790740967,0.2292906194925308,0.1602806597948074,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6960144042969,0.6881322264671326,0.1056783497333526,0.1003242656588554,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69879150390625,0.8038156628608704,0.1689886003732681,0.7598931789398193,288.700439453125,286.1499938964844,290.8166809082031,285.797607421875,290.8136901855469,297.6318664550781,290.7071838378906,1.0,0.3268805742263794,1.0,1.0,0.0,1.0,-1.7475250959396362,1.7475225925445557,2.475876044627512e-06,1.3466516733169556,0.0,0.0,0.0,46.20636749267578,61.0,129.89613342285156,-0.0,441.8517456054688,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7010498046875,0.9990000128746032,0.4403541684150696,0.2938184440135956,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6981811523437,0.770784318447113,0.1495804190635681,0.1416749060153961,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.70001220703125,0.8871123790740967,0.2292906194925308,0.1602806597948074,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6960144042969,0.6881322264671326,0.1056783497333526,0.1003242656588554,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69879150390625,0.8038156628608704,0.1689886003732681,0.7598931789398193,288.700439453125,286.1499938964844,290.8166809082031,285.797607421875,290.8136901855469,297.6318664550781,290.7071838378906,1.0,0.3268805742263794,1.0,1.0,0.0,1.0,-1.7475250959396362,1.7475225925445557,2.475876044627512e-06,1.3466516733169556,0.0,0.0,0.0,46.20636749267578,61.0,129.89613342285156,-0.0,441.8517456054688,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79571533203125,0.9990000128746032,0.4513983428478241,0.2987248003482818,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7929382324219,0.7734624147415161,0.1537101715803146,0.145529642701149,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7947082519531,0.8870716094970703,0.2331372052431106,0.1629352569580078,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.79083251953125,0.691857099533081,0.1091420426964759,0.1035565361380577,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.79351806640625,0.8045982718467712,0.1723532080650329,0.7747832536697388,288.79510498046875,286.0516052246094,290.9100036621094,285.8307189941406,290.9070739746094,297.65557861328125,290.80181884765625,1.0,0.3332984745502472,1.0,1.0,0.0,1.0,-1.7829893827438354,1.782986760139465,2.574188101789332e-06,1.3745028972625732,0.0,0.0,0.0,47.85976028442383,64.0,131.10787963867188,-0.0,468.5893859863281,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79571533203125,0.9990000128746032,0.4513983428478241,0.2987248003482818,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7929382324219,0.7734624147415161,0.1537101715803146,0.145529642701149,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7947082519531,0.8870716094970703,0.2331372052431106,0.1629352569580078,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.79083251953125,0.691857099533081,0.1091420426964759,0.1035565361380577,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.79351806640625,0.8045982718467712,0.1723532080650329,0.7747832536697388,288.79510498046875,286.0516052246094,290.9100036621094,285.8307189941406,290.9070739746094,297.65557861328125,290.80181884765625,1.0,0.3332984745502472,1.0,1.0,0.0,1.0,-1.7829893827438354,1.782986760139465,2.574188101789332e-06,1.3745028972625732,0.0,0.0,0.0,47.85976028442383,64.0,131.10787963867188,-0.0,468.5893859863281,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.890869140625,0.9990000128746032,0.4627350568771362,0.3041033446788788,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88818359375,0.7761877775192261,0.1581619977951049,0.1496966332197189,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8898620605469,0.8869103789329529,0.2372501641511917,0.1657808572053909,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861694335937,0.6957221031188965,0.1129087954759597,0.1070840060710907,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887023925781,0.8053824305534363,0.1760007590055465,0.7909837365150452,288.8902893066406,285.9569396972656,291.0033264160156,285.8634338378906,291.00048828125,297.6789855957031,290.8968811035156,1.0,0.3402820229530334,1.0,1.0,0.0,1.0,-1.8215538263320925,1.8215510845184328,2.683704224182293e-06,1.4047772884368896,0.0,0.0,0.0,49.7036361694336,67.0,131.81961059570312,-0.0,498.9082336425781,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.890869140625,0.9990000128746032,0.4627350568771362,0.3041033446788788,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88818359375,0.7761877775192261,0.1581619977951049,0.1496966332197189,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8898620605469,0.8869103789329529,0.2372501641511917,0.1657808572053909,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861694335937,0.6957221031188965,0.1129087954759597,0.1070840060710907,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887023925781,0.8053824305534363,0.1760007590055465,0.7909837365150452,288.8902893066406,285.9569396972656,291.0033264160156,285.8634338378906,291.00048828125,297.6789855957031,290.8968811035156,1.0,0.3402820229530334,1.0,1.0,0.0,1.0,-1.8215538263320925,1.8215510845184328,2.683704224182293e-06,1.4047772884368896,0.0,0.0,0.0,49.7036361694336,67.0,131.81961059570312,-0.0,498.9082336425781,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9385681152344,0.9990000128746032,0.4685129523277282,0.3069183230400085,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9359130859375,0.777596652507782,0.1605033874511718,0.1518912613391876,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.93756103515625,0.8868305087089539,0.2394019365310669,0.1672714054584503,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9339599609375,0.6977223753929138,0.1149000078439712,0.1089519783854484,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364318847656,0.8058084845542908,0.1779245436191558,0.7995429039001465,288.93798828125,285.9419860839844,291.04998779296875,285.8796691894531,291.04718017578125,297.6905517578125,290.94451904296875,1.0,0.3439586162567138,1.0,1.0,0.0,1.0,-1.841878652572632,1.841875910758972,2.7425091957411496e-06,1.4207260608673096,0.0,0.0,0.0,50.68791580200195,67.0,132.0583038330078,-0.0,515.3971557617188,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862976074219,0.9990000128746032,0.4743658900260925,0.3097926378250122,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837341308594,0.7790516018867493,0.1629206091165542,0.1541584879159927,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9853210449219,0.8867734670639038,0.241616278886795,0.1688061952590942,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818115234375,0.6997771263122559,0.1169616878032684,0.1108876764774322,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.98419189453125,0.8062731027603149,0.1799135655164718,0.8083992600440979,288.9857482910156,285.8659973144531,291.0966796875,285.89581298828125,291.0938720703125,297.7020568847656,290.9922180175781,1.0,0.347747266292572,1.0,1.0,0.0,1.0,-1.8628531694412231,1.862850427627564,2.8039751214237185e-06,1.4371788501739502,0.0,0.0,0.0,51.70958709716797,70.0,132.24166870117188,-0.0,532.777587890625,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.9990000128746032,0.4863057136535644,0.3156477808952331,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794372558594,0.7821452617645264,0.1679807305335998,0.1589081436395645,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.8867912292480469,0.2462311834096908,0.1720067411661148,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.7040794491767883,0.1212937831878662,0.1149588823318481,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798645019531,0.8073661923408508,0.1840849220752716,0.8269884586334229,289.0813903808594,285.77880859375,291.19000244140625,285.9278259277344,291.187255859375,297.7248840332031,291.08770751953125,1.0,0.3556313514709472,1.0,1.0,0.0,1.0,-1.9066396951675413,1.9066367149353027,2.9348270800255705e-06,1.4715042114257812,0.0,0.0,0.0,53.85271835327149,73.0,132.4887237548828,-0.0,570.2409057617188,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.9990000128746032,0.4863057136535644,0.3156477808952331,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794372558594,0.7821452617645264,0.1679807305335998,0.1589081436395645,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809326171875,0.8867912292480469,0.2462311834096908,0.1720067411661148,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.7040794491767883,0.1212937831878662,0.1149588823318481,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798645019531,0.8073661923408508,0.1840849220752716,0.8269884586334229,289.0813903808594,285.77880859375,291.19000244140625,285.9278259277344,291.187255859375,297.7248840332031,291.08770751953125,1.0,0.3556313514709472,1.0,1.0,0.0,1.0,-1.9066396951675413,1.9066367149353027,2.9348270800255705e-06,1.4715042114257812,0.0,0.0,0.0,53.85271835327149,73.0,132.4887237548828,-0.0,570.2409057617188,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.9990000128746032,0.4985686242580414,0.3215342462062835,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.7855439186096191,0.1733351349830627,0.1639370173215866,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.8870733380317688,0.2510892152786255,0.1753773391246795,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.7086704969406128,0.1258968561887741,0.1192880496382713,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.8087412714958191,0.1885078698396682,0.8467110395431519,289.1770935058594,285.6953430175781,291.2833251953125,285.9594421386719,291.2806701660156,297.7475891113281,291.18328857421875,1.0,0.3638750910758972,1.0,1.0,0.0,1.0,-1.9526761770248413,1.952673077583313,3.0760588742850814e-06,1.507559299468994,0.0,0.0,0.0,56.10807800292969,76.0,132.62933349609375,-0.0,611.3361206054688,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.9990000128746032,0.4985686242580414,0.3215342462062835,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.7855439186096191,0.1733351349830627,0.1639370173215866,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.8870733380317688,0.2510892152786255,0.1753773391246795,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.7086704969406128,0.1258968561887741,0.1192880496382713,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.8087412714958191,0.1885078698396682,0.8467110395431519,289.1770935058594,285.6953430175781,291.2833251953125,285.9594421386719,291.2806701660156,297.7475891113281,291.18328857421875,1.0,0.3638750910758972,1.0,1.0,0.0,1.0,-1.9526761770248413,1.952673077583313,3.0760588742850814e-06,1.507559299468994,0.0,0.0,0.0,56.10807800292969,76.0,132.62933349609375,-0.0,611.3361206054688,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733459472656,0.9990000128746032,0.5111739039421082,0.3273427188396454,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27105712890625,0.7893080115318298,0.1789826452732086,0.1692426800727844,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723999023437,0.8877042531967163,0.25618976354599,0.1789166331291198,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694091796875,0.7134502530097961,0.1307687014341354,0.1238717511296272,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.8104566335678101,0.1931815296411514,0.8675562739372253,289.2728576660156,285.6156005859375,291.3766784667969,285.9906921386719,291.3740539550781,297.7702941894531,291.2789306640625,1.0,0.3724368214607239,1.0,1.0,0.0,1.0,-2.0008087158203125,2.000805616378784,3.227661636628909e-06,1.5452156066894531,0.0,0.0,0.0,58.4554443359375,79.0,132.70164489746094,-0.0,656.166259765625,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733459472656,0.9990000128746032,0.5111739039421082,0.3273427188396454,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27105712890625,0.7893080115318298,0.1789826452732086,0.1692426800727844,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723999023437,0.8877042531967163,0.25618976354599,0.1789166331291198,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2694091796875,0.7134502530097961,0.1307687014341354,0.1238717511296272,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.8104566335678101,0.1931815296411514,0.8675562739372253,289.2728576660156,285.6156005859375,291.3766784667969,285.9906921386719,291.3740539550781,297.7702941894531,291.2789306640625,1.0,0.3724368214607239,1.0,1.0,0.0,1.0,-2.0008087158203125,2.000805616378784,3.227661636628909e-06,1.5452156066894531,0.0,0.0,0.0,58.4554443359375,79.0,132.70164489746094,-0.0,656.166259765625,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3690795898437,0.9990000128746032,0.5241411924362183,0.3329762816429138,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3669128417969,0.7934854030609131,0.1849230676889419,0.1748238056898117,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3681640625,0.8887530565261841,0.261533260345459,0.1826241016387939,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653564453125,0.7183800339698792,0.1359083354473114,0.1287078708410263,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3671875,0.8125554919242859,0.1981063932180404,0.8895208239555359,289.3686218261719,285.5932006835937,291.4700012207031,286.0215759277344,291.46746826171875,297.79315185546875,291.3745422363281,1.0,0.381282091140747,1.0,1.0,0.0,1.0,-2.0509142875671387,2.0509109497070312,3.389675384823932e-06,1.5843685865402222,0.0,0.0,0.0,60.87604141235352,82.0,132.7301025390625,-0.0,704.8557739257812,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,297.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3690795898437,0.9990000128746032,0.5241411924362183,0.3329762816429138,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3669128417969,0.7934854030609131,0.1849230676889419,0.1748238056898117,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3681640625,0.8887530565261841,0.261533260345459,0.1826241016387939,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653564453125,0.7183800339698792,0.1359083354473114,0.1287078708410263,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3671875,0.8125554919242859,0.1981063932180404,0.8895208239555359,289.3686218261719,285.5932006835937,291.4700012207031,286.0215759277344,291.46746826171875,297.79315185546875,291.3745422363281,1.0,0.381282091140747,1.0,1.0,0.0,1.0,-2.0509142875671387,2.0509109497070312,3.389675384823932e-06,1.5843685865402222,0.0,0.0,0.0,60.87604141235352,82.0,132.7301025390625,-0.0,704.8557739257812,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,298.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169616699219,0.9990000128746032,0.5307645797729492,0.3357031047344208,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4148254394531,0.7957363724708557,0.1880017220973968,0.1777160316705703,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4160461425781,0.8894479870796204,0.2642951905727386,0.1845400333404541,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132995605469,0.7209214568138123,0.1385771781206131,0.1312189549207687,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.41510009765625,0.8137551546096802,0.200662150979042,0.9009174108505248,289.41650390625,285.5820007324219,291.51666259765625,286.036865234375,291.51416015625,297.8046875,291.42236328125,1.0,0.3858009278774261,1.0,1.0,0.0,1.0,-2.07666540145874,2.076662063598633,3.4745912671496626e-06,1.6044713258743286,0.0,0.0,0.0,62.10860443115234,82.0,132.73275756835938,-0.0,730.6856079101562,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126360,298.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648132324219,0.9990000128746032,0.5374844670295715,0.3383581638336181,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627380371094,0.7980997562408447,0.1911530196666717,0.1806761920452118,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.46392822265625,0.8902639150619507,0.2671176195144653,0.1864975839853286,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4612731933594,0.7235269546508789,0.1413122713565826,0.1337921023368835,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4630126953125,0.815058708190918,0.2032806128263473,0.9125915765762328,289.4643859863281,285.57080078125,291.5633239746094,286.05206298828125,291.56085205078125,297.8162536621094,291.4701843261719,1.0,0.3903804421424866,1.0,1.0,0.0,1.0,-2.1028707027435303,2.102867126464844,3.562152869562852e-06,1.6249147653579712,0.0,0.0,0.0,63.35359954833984,100.0,132.7294464111328,-0.0,757.53466796875,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126420,298.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604248046875,0.9990000128746032,0.550376832485199,0.3575109839439392,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5583801269531,0.7923625707626343,0.1977012306451797,0.1869326382875442,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5595092773437,0.8802416920661926,0.2729701995849609,0.190634548664093,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5569763183594,0.7201321125030518,0.1470099836587906,0.1392577737569809,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.55859375,0.8075716495513916,0.2087223529815673,0.9373788833618164,289.5599670410156,285.54840087890625,291.6566772460937,286.0821533203125,291.6542663574219,297.8359680175781,291.5657043457031,1.0,0.4055104553699493,1.0,1.0,0.0,1.0,-2.174670457839966,2.1746666431427,3.8075581869634334e-06,1.6805996894836426,0.0,0.0,0.0,69.30442810058594,103.0,132.85560607910156,-0.0,843.64697265625,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126480,298.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604248046875,0.9990000128746032,0.550376832485199,0.3575109839439392,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5583801269531,0.7923625707626343,0.1977012306451797,0.1869326382875442,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5595092773437,0.8802416920661926,0.2729701995849609,0.190634548664093,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5569763183594,0.7201321125030518,0.1470099836587906,0.1392577737569809,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.55859375,0.8075716495513916,0.2087223529815673,0.9373788833618164,289.5599670410156,285.54840087890625,291.6566772460937,286.0821533203125,291.6542663574219,297.8359680175781,291.5657043457031,1.0,0.4055104553699493,1.0,1.0,0.0,1.0,-2.174670457839966,2.1746666431427,3.8075581869634334e-06,1.6805996894836426,0.0,0.0,0.0,69.30442810058594,103.0,132.85560607910156,-0.0,843.64697265625,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126540,298.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.65692138671875,0.9990000128746032,0.5624797940254211,0.3739116191864013,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6549377441406,0.7894741892814636,0.2045120298862457,0.1934384405612945,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559753417969,0.8735190629959106,0.2790381014347076,0.194921389222145,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.65362548828125,0.7190440893173218,0.1529475748538971,0.1449516117572784,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6551208496094,0.8026571869850159,0.2143327593803405,0.9629697799682616,289.6564636230469,285.5260009765625,291.75,286.11187744140625,291.7476806640625,297.8468322753906,291.6619873046875,1.0,0.4191665947437286,1.0,1.0,0.0,1.0,-2.2449185848236084,2.244914531707764,4.05664377467474e-06,1.7353595495224,0.0,0.0,0.0,74.90486907958984,106.0,133.197509765625,-0.0,932.182861328125,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126600,298.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.65692138671875,0.9990000128746032,0.5624797940254211,0.3739116191864013,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6549377441406,0.7894741892814636,0.2045120298862457,0.1934384405612945,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559753417969,0.8735190629959106,0.2790381014347076,0.194921389222145,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.65362548828125,0.7190440893173218,0.1529475748538971,0.1449516117572784,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6551208496094,0.8026571869850159,0.2143327593803405,0.9629697799682616,289.6564636230469,285.5260009765625,291.75,286.11187744140625,291.7476806640625,297.8468322753906,291.6619873046875,1.0,0.4191665947437286,1.0,1.0,0.0,1.0,-2.2449185848236084,2.244914531707764,4.05664377467474e-06,1.7353595495224,0.0,0.0,0.0,74.90486907958984,106.0,133.197509765625,-0.0,932.182861328125,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126660,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7061462402344,0.9990000128746032,0.568840503692627,0.3807797133922577,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.70416259765625,0.7892805933952332,0.2081005275249481,0.1968507468700409,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7051696777344,0.8715318441390991,0.2822301685810089,0.1971648335456848,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.702880859375,0.7195477485656738,0.156080961227417,0.1479407250881195,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.704345703125,0.8014349341392517,0.2172757983207702,0.976304531097412,289.7056579589844,285.5145263671875,291.7977600097656,286.126953125,291.79547119140625,297.852783203125,291.7110900878906,1.0,0.4257872104644775,1.0,1.0,0.0,1.0,-2.279570817947388,2.279566526412964,4.182474640401779e-06,1.7622926235198977,0.0,0.0,0.0,77.47496795654297,106.0,133.17623901367188,-0.0,977.001220703125,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126720,298.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7530517578125,0.9990000128746032,0.5750529766082764,0.3866384029388428,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7511291503906,0.7896668314933777,0.2115925550460815,0.2001647800207138,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7521057128906,0.8702757358551025,0.2853340208530426,0.1993413567543029,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7498779296875,0.7204974889755249,0.1591334193944931,0.1508460640907287,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.75128173828125,0.8008549213409424,0.2201382666826248,0.9892337918281556,289.7525939941406,285.50360107421875,291.84332275390625,286.1412353515625,291.8410949707031,297.859130859375,291.7579345703125,1.0,0.4319203197956085,1.0,1.0,0.0,1.0,-2.3122246265411377,2.312220335006714,4.3028753680118825e-06,1.787651777267456,0.0,0.0,0.0,79.79769897460938,109.0,133.12232971191406,-0.0,1019.9850463867188,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
