time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126780,298.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8021545410156,0.9990000128746032,0.5817164778709412,0.392099380493164,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8002624511719,0.7906059622764587,0.215320736169815,0.2036964148283004,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8012084960937,0.8695551156997681,0.2886454463005066,0.2016585916280746,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7990417480469,0.7219253182411194,0.1623957902193069,0.1539447605609893,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003845214844,0.8008004426956177,0.2231960147619247,1.003006935119629,289.8016967773437,285.4921264648437,291.8910827636719,286.1560974121094,291.88885498046875,297.86651611328125,291.8069763183594,1.0,0.4381727576255798,1.0,1.0,0.0,1.0,-2.346078395843506,2.346073865890503,4.429565251484746e-06,1.8139225244522093,0.0,0.0,0.0,82.1008529663086,109.0,133.0452423095703,-0.0,1065.2987060546875,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126840,298.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8489685058594,0.9990000128746032,0.5882311463356018,0.3967358469963074,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8471374511719,0.791949450969696,0.2189486473798751,0.2071272879838943,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8480529785156,0.8693615794181824,0.291865736246109,0.2039078176021576,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.845947265625,0.723644495010376,0.1655737310647964,0.1569575369358062,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8472595214844,0.8012134432792664,0.2261755019426345,1.0163952112197876,289.8485412597656,285.481201171875,291.9366760253906,286.170166015625,291.9344787597656,297.87432861328125,291.8537292480469,1.0,0.4440070390701294,1.0,1.0,0.0,1.0,-2.378174304962158,2.378169775009156,4.551424353849143e-06,1.8388110399246216,0.0,0.0,0.0,84.18852233886719,112.0,132.96205139160156,-0.0,1108.9718017578125,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126900,298.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8968505859375,0.9990000128746032,0.595055878162384,0.4009418189525604,297.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8950500488281,0.7937344312667847,0.2227328717708587,0.2107005566358566,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8959350585937,0.869614839553833,0.2952227890491485,0.2062485516071319,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8939208984375,0.725726842880249,0.1688919514417648,0.1600979268550872,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8951721191406,0.8020637631416321,0.2292887717485427,1.0303555727005005,289.8964233398437,285.4700012207031,291.9833374023437,286.1845092773437,291.9811706542969,297.8830261230469,291.90155029296875,1.0,0.4498620331287384,1.0,1.0,0.0,1.0,-2.4108753204345703,2.4108707904815674,4.677322522184113e-06,1.8641513586044312,0.0,0.0,0.0,86.22040557861328,112.0,132.87353515625,-0.0,1154.1806640625,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126960,298.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9447021484375,0.9990000128746032,0.6020365357398987,0.4046583473682403,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9429626464844,0.7958850860595703,0.2265888899564743,0.2143365293741226,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.8702709674835205,0.2986415922641754,0.2086286097764969,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9418334960937,0.7280957698822021,0.1722764521837234,0.1632960587739944,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.94305419921875,0.8032974004745483,0.2324677258729934,1.0445845127105713,289.9442749023437,285.45880126953125,292.0299987792969,286.19873046875,292.0278625488281,297.8924255371094,291.9493408203125,1.0,0.455621987581253,1.0,1.0,0.0,1.0,-2.4435038566589355,2.443499088287353,4.804688160220394e-06,1.8894197940826416,0.0,0.0,0.0,88.15790557861328,115.0,132.7860870361328,-0.0,1200.0264892578125,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12127020,298.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.040283203125,0.9990000128746032,0.6164597272872925,0.4107977747917175,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.03863525390625,0.8011376857757568,0.2345197647809982,0.2218013405799865,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0394287109375,0.8726373314857483,0.3056676089763641,0.213510051369667,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375671386719,0.7335948348045349,0.1792477518320083,0.1698701232671737,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0386962890625,0.8067598938941956,0.2390283346176147,1.0738826990127563,290.0398864746094,285.4364013671875,292.1233215332031,286.2268981933594,292.12127685546875,297.9130859375,292.0448303222656,1.0,0.4669316709041595,1.0,1.0,0.0,1.0,-2.50881028175354,2.5088050365448,5.064829110779101e-06,1.9399540424346924,0.0,0.0,0.0,91.78765106201172,118.0,132.623779296875,-0.0,1294.079833984375,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12127080,298.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.040283203125,0.9990000128746032,0.6164597272872925,0.4107977747917175,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.03863525390625,0.8011376857757568,0.2345197647809982,0.2218013405799865,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0394287109375,0.8726373314857483,0.3056676089763641,0.213510051369667,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0375671386719,0.7335948348045349,0.1792477518320083,0.1698701232671737,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0386962890625,0.8067598938941956,0.2390283346176147,1.0738826990127563,290.0398864746094,285.4364013671875,292.1233215332031,286.2268981933594,292.12127685546875,297.9130859375,292.0448303222656,1.0,0.4669316709041595,1.0,1.0,0.0,1.0,-2.50881028175354,2.5088050365448,5.064829110779101e-06,1.9399540424346924,0.0,0.0,0.0,91.78765106201172,118.0,132.623779296875,-0.0,1294.079833984375,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12127140,298.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.10125732421875,0.9990000128746032,0.6259840130805969,0.4139385521411896,297.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.09967041015625,0.8050546646118164,0.2397376745939254,0.2267043590545654,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.10040283203125,0.8747830390930176,0.310286670923233,0.2167131602764129,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0986633300781,0.7375823259353638,0.1838415712118148,0.1741939932107925,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0997009277344,0.8095142841339111,0.2433607578277588,1.093191146850586,290.10089111328125,285.4220886230469,292.1829528808594,286.24468994140625,292.180908203125,297.92742919921875,292.1057434082031,1.0,0.4740575551986694,1.0,1.0,0.0,1.0,-2.5507168769836426,2.5507116317749023,5.235406206338666e-06,1.972359538078308,0.9817843437194824,0.9817843437194824,0.0,93.96296691894533,118.0,132.5312042236328,-0.0,1356.127685546875,1.0,283.1493225097656,288.9778137207031,288.1632385253906,288.2598571777344,313.1779479980469,299.9701538085937,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,5.2506997865197516e-21,2.6253498932598758e-21,2.6253498932598758e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3.0620820325566456e-05,0.0,0.0,0.0,-0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12127200,298.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1984558105469,0.9990000128746032,0.6287422180175781,0.4159446358680725,297.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3588256835937,0.8070110082626343,0.2417503744363784,0.2294348776340484,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2830810546875,0.875700831413269,0.3114452958106994,0.2184394299983978,297.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.457763671875,0.7396472096443176,0.1857257634401321,0.1766184121370315,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3540344238281,0.8108123540878296,0.2448366582393646,1.1038552522659302,288.2344970703125,285.4139099121094,292.217041015625,286.2547607421875,292.21502685546875,297.918701171875,289.7974853515625,1.0,0.4780870676040649,1.0,1.0,0.0,1.0,-2.574216365814209,2.5742108821868896,5.332471573638031e-06,1.9906117916107176,0.9774203300476074,0.9774203300476074,0.0,95.25984191894533,121.0,10590.021484375,-0.0,1392.065673828125,1.0,283.1499938964844,291.2447814941406,288.4280090332031,289.202880859375,313.1779479980469,299.9701538085937,283.1499938964844,1508.7667236328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7965732216835022,0.7965806722640991,7.024857495707695e-08,4.209476470947266,4.209466457366943,1.0250622835883403e-05,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3951.119873046875,0.0,16.60613250732422,1886.16455078125,-0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12127260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.17999267578125,0.9990000128746032,0.610899031162262,0.4425118565559387,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2135925292969,0.7882906794548035,0.2361362278461456,0.2279285490512848,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1990966796875,0.8526168465614319,0.3001406788825989,0.2144157588481903,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2342834472656,0.7248652577400208,0.1818114221096038,0.1760204285383224,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2129821777344,0.7906578183174133,0.2375982999801635,1.0906871557235718,285.18865966796875,285.398193359375,292.282470703125,286.27398681640625,292.28045654296875,297.7173767089844,287.1052551269531,1.0,0.4839813709259033,1.0,1.0,0.0,1.0,-2.5830271244049072,2.583021640777588,5.370764938561479e-06,1.9982843399047847,0.9453538060188292,0.9453538060188292,0.0,102.36040496826172,121.0,14523.1025390625,-0.0,1434.7760009765625,1.0,283.1499938964844,286.8681030273437,290.0040588378906,290.7104187011719,313.1779479980469,299.9701538085937,283.1499938964844,2831.944580078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1333851516246795,1.0,0.0,0.0,1.0778471231460571,1.0778491497039795,7.787762257294163e-08,4.265527725219727,4.265517711639404,9.789312571228947e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3892.93701171875,0.0,38.82707977294922,1895.3831787109373,-0.0,0.0,0.2744145691394806,1.0,0.0,3.0,1.0,0.0
12127320,297.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723693847656,0.9990000128746032,0.6015484929084778,0.4588676691055298,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.7755393981933594,0.2329712361097335,0.225324273109436,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850036621094,0.8382168412208557,0.2946180999279022,0.2107718735933303,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057556152344,0.7141380310058594,0.179408773779869,0.1741505116224289,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79327392578125,0.777008593082428,0.2335650473833084,1.0748194456100464,284.7783203125,285.3916015625,292.3099975585937,286.2820129394531,292.3079833984375,297.6191711425781,286.7271728515625,1.0,0.4855328500270843,1.0,1.0,0.0,1.0,-2.573870897293091,2.5738656520843506,5.3329831644077785e-06,1.991313338279724,0.938286066055298,0.938286066055298,0.0,106.42156219482422,124.0,15172.5380859375,-0.0,1440.53759765625,1.0,283.1499938964844,286.3603820800781,290.5154113769531,291.2170104980469,313.1779479980469,299.9701538085937,283.1499938964844,3721.670654296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2418315261602401,1.0,0.0,0.0,1.226743221282959,1.226745843887329,1.0047329368489957e-07,4.265874862670898,4.265865325927734,9.786349437490571e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4012.195068359375,0.0,57.34143829345703,1895.430419921875,-0.0,0.0,0.3138008415699005,1.0,0.0,3.0,1.0,0.0
12127380,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010803222656,0.9990000128746032,0.5793575048446655,0.4948271811008453,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124328613281,0.7490911483764648,0.2260215878486633,0.2187370657920837,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084350585937,0.8080334067344666,0.2832770049571991,0.2023589462041854,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21832275390625,0.6883662343025208,0.1738891154527664,0.1691197901964187,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124938964844,0.7481250762939453,0.2242677062749862,1.0334057807922363,284.2047424316406,285.3749694824219,292.3792724609375,286.3020935058594,292.3772277832031,297.4071044921875,286.1792297363281,1.0,0.4878107011318207,1.0,1.0,0.0,1.0,-2.543254137039185,2.5432488918304443,5.206778496358311e-06,1.9675779342651367,0.9216901063919068,0.9216901063919068,0.0,115.5431900024414,124.0,16287.6083984375,-0.0,1440.1114501953125,1.0,283.1499938964844,285.6952209472656,290.74957275390625,291.89422607421875,313.1779479980469,299.9701538085937,283.1499938964844,6442.044921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773660600185394,1.0,0.0,0.0,1.5875014066696167,1.5875059366226196,1.681600139136208e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4091.130126953125,0.0,124.94220733642578,1895.4371337890625,-0.0,442.14947509765625,0.3995093107223511,1.0,0.0,3.0,1.0,0.0
12127440,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0786437988281,0.9990000128746032,0.5724178552627563,0.5047423243522644,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881042480469,0.7422910332679749,0.2240657359361648,0.2167831361293792,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848693847656,0.799401581287384,0.280237466096878,0.2000159472227096,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.6812666654586792,0.1722768396139145,0.1675587743520736,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882263183594,0.7405125498771667,0.2215032130479812,1.0204750299453735,284.081787109375,285.4041442871094,292.4033203125,286.3089904785156,292.4012756347656,297.3471984863281,286.0609741210937,1.0,0.4882204830646515,1.0,1.0,0.0,1.0,-2.532590627670288,2.532585382461548,5.163098194316262e-06,1.9592686891555784,0.91543048620224,0.91543048620224,0.0,118.11846923828124,112.0,16525.830078125,-0.0,1437.3367919921875,1.0,283.1499938964844,285.5539855957031,290.6461486816406,291.8842163085937,313.1779479980469,299.9701538085937,283.1499938964844,7413.60302734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383641719818115,1.0,0.0,0.0,1.6926769018173218,1.6926820278167725,1.911796800868615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4069.654541015625,0.0,151.76809692382812,1895.4371337890625,-0.0,639.7462158203125,0.4282343089580536,1.0,0.0,3.0,1.0,0.0
12127500,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88409423828125,0.995290219783783,0.560552716255188,0.5098693370819092,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.7320851683616638,0.2208967059850692,0.2135800868272781,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88922119140625,0.7861968278884888,0.2753992676734924,0.1962834745645523,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955078125,0.6703934073448181,0.169607400894165,0.1649326533079147,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.7287869453430176,0.2168460190296173,0.9983937740325928,283.88671875,285.3919982910156,292.45001220703125,286.32232666015625,292.44793701171875,297.25701904296875,285.8697204589844,1.0,0.4861761927604675,1.0,1.0,0.0,1.0,-2.5004923343658447,2.500487327575684,5.033900833950611e-06,1.93485164642334,0.9035372734069824,0.9035372734069824,0.0,121.68596649169922,112.0,16875.919921875,-0.0,1411.317626953125,1.0,283.1499938964844,285.327392578125,290.3343505859375,291.6792297363281,313.1779479980469,299.9701538085937,283.1499938964844,9547.357421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240465044975281,1.0,0.0,0.0,1.895140051841736,1.895146608352661,2.39649239119899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3999.238037109375,0.0,213.9888916015625,1895.4371337890625,-0.0,1070.7216796875,0.4753342270851135,1.0,0.0,3.0,1.0,0.0
12127560,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.9852980375289916,0.552501916885376,0.5010882616043091,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432556152344,0.7247843146324158,0.2184908241033554,0.2110730558633804,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.7767372727394104,0.2716732025146484,0.1933991611003875,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461242675781,0.6625887155532837,0.1675173044204712,0.1628073751926422,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74346923828125,0.7199653387069702,0.2130673378705978,0.9800927639007568,283.7395324707031,285.4129333496094,292.4966735839844,286.3355407714844,292.4945678710937,297.2070617675781,285.72705078125,1.0,0.4822804629802704,1.0,1.0,0.0,1.0,-2.459190607070923,2.459185838699341,4.868569249083521e-06,1.9026237726211548,0.8907840847969055,0.8907840847969055,0.0,123.69615936279295,100.0,17006.3984375,-0.0,1367.4273681640625,1.0,283.1499938964844,285.1612243652344,289.99444580078125,291.3576965332031,313.1779479980469,299.9701538085937,283.1499938964844,11542.7412109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720826625823975,1.0,0.0,0.0,2.0537760257720947,2.053783655166626,2.814488766489376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3911.016845703125,0.0,273.7394104003906,1895.4371337890625,-0.0,1397.7869873046875,0.5113235116004944,1.0,0.0,3.0,1.0,0.0
12127620,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831604003906,0.9834414124488832,0.5441558361053467,0.491500973701477,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855407714844,0.7241160869598389,0.2157945334911346,0.207793653011322,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.7745494246482849,0.2668150663375854,0.1893790364265442,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.6613222360610962,0.1650576144456863,0.1598644852638244,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.585693359375,0.7164583802223206,0.2078836858272552,0.95303612947464,283.583984375,285.4179992675781,292.5899963378906,286.3616943359375,292.5878295898437,297.16180419921875,285.5786437988281,1.0,0.472304105758667,1.0,1.0,0.0,1.0,-2.4028332233428955,2.4028286933898926,4.647236892196816e-06,1.8584787845611568,0.8653334379196167,0.8653334379196167,0.0,119.7639617919922,88.0,17110.580078125,-0.0,1282.2979736328125,1.0,283.1499938964844,284.9858093261719,289.4956359863281,290.7840881347656,313.1779479980469,299.9701538085937,283.1499938964844,14716.830078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935804486274719,1.0,0.0,0.0,2.242871761322021,2.2428810596466064,3.356620936756372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3776.91064453125,0.0,360.8974609375,1895.4371337890625,-0.0,1560.4639892578125,0.5580281019210815,1.0,0.0,3.0,1.0,0.0
12127680,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831604003906,0.9834414124488832,0.5441558361053467,0.491500973701477,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855407714844,0.7241160869598389,0.2157945334911346,0.207793653011322,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.7745494246482849,0.2668150663375854,0.1893790364265442,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.6613222360610962,0.1650576144456863,0.1598644852638244,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.585693359375,0.7164583802223206,0.2078836858272552,0.95303612947464,283.583984375,285.4179992675781,292.5899963378906,286.3616943359375,292.5878295898437,297.16180419921875,285.5786437988281,1.0,0.472304105758667,1.0,1.0,0.0,1.0,-2.4028332233428955,2.4028286933898926,4.647236892196816e-06,1.8584787845611568,0.8653334379196167,0.8653334379196167,0.0,119.7639617919922,88.0,17110.580078125,-0.0,1282.2979736328125,1.0,283.1499938964844,284.9858093261719,289.4956359863281,290.7840881347656,313.1779479980469,299.9701538085937,283.1499938964844,14716.830078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935804486274719,1.0,0.0,0.0,2.242871761322021,2.2428810596466064,3.356620936756372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3776.91064453125,0.0,360.8974609375,1895.4371337890625,-0.0,1560.4639892578125,0.5580281019210815,1.0,0.0,3.0,1.0,0.0
12127740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5512084960937,0.9887210726737976,0.5421050190925598,0.4889916181564331,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.7286227345466614,0.2152983397245407,0.2069139927625656,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519714355469,0.7790565490722656,0.2653163373470306,0.1880162805318832,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55291748046875,0.6656683683395386,0.1645503640174865,0.1590093225240707,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523986816406,0.7197220921516418,0.2062167525291443,0.9434860348701476,283.5516052246094,285.4037475585937,292.6375427246094,286.3748779296875,292.6353454589844,297.15185546875,285.5490417480469,1.0,0.4667580127716064,1.0,1.0,0.0,1.0,-2.3846142292022705,2.384609699249268,4.576782430376625e-06,1.844183564186096,0.8525611758232117,0.8525611758232117,0.0,115.31429290771484,88.0,17130.177734375,-0.0,1242.5908203125,1.0,283.1499938964844,284.94940185546875,289.3611145019531,290.6044921875,313.1779479980469,299.9701538085937,283.1499938964844,15843.00390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842979788780212,1.0,0.0,0.0,2.283079147338867,2.2830889225006104,3.4780458690875093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3739.467041015625,0.0,383.4356384277344,1895.4371337890625,-0.0,1489.1075439453125,0.5711469054222107,1.0,0.0,3.0,1.0,0.0
12127800,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336608886719,0.9960327744483948,0.5409178733825684,0.4874152839183807,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.7353112101554871,0.2152564823627472,0.2064810842275619,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340576171875,0.7861338257789612,0.2643268406391144,0.1870316863059997,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.6724061369895935,0.1644486337900161,0.1585418730974197,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.7252035737037659,0.2050959467887878,0.9364910125732422,283.5338439941406,285.4193420410156,292.6833190917969,286.387451171875,292.68115234375,297.1474304199219,285.5325622558594,1.0,0.4613555669784546,1.0,1.0,0.0,1.0,-2.3720450401306152,2.3720405101776123,4.528473255049903e-06,1.8343051671981807,0.8399798274040222,0.8399798274040222,0.0,110.14447021484376,76.0,17171.111328125,-0.0,1207.03076171875,1.0,283.1499938964844,284.92755126953125,289.2942199707031,290.5037536621094,313.1779479980469,299.9701538085937,283.1499938964844,16883.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706882119178772,1.0,0.0,0.0,2.312948942184448,2.3129589557647705,3.569648754364607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3722.22021484375,0.0,401.6380004882813,1895.4371337890625,-0.0,1387.556884765625,0.5763167142868042,1.0,0.0,3.0,1.0,0.0
12127860,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346984863281,0.9990000128746032,0.5421614050865173,0.466156929731369,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346374511719,0.7498167157173157,0.2161361277103424,0.2066882252693176,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346374511719,0.8010548949241638,0.2632751762866974,0.1858421862125396,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345764160156,0.6872197985649109,0.165120393037796,0.1585775911808014,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346069335937,0.7369540333747864,0.2038974910974502,0.9279860258102416,283.53466796875,285.4169311523437,292.77667236328125,286.41278076171875,292.7744445800781,297.1521301269531,285.5347595214844,1.0,0.4494183361530304,1.0,1.0,0.0,1.0,-2.335168600082397,2.3351640701293945,4.389167770568747e-06,1.805811643600464,0.8150834441184998,0.8150834441184998,0.0,100.6150894165039,64.0,17100.830078125,-0.0,1127.1396484375,1.0,283.1499938964844,284.9285888671875,289.2810363769531,290.4446716308594,313.1779479980469,299.9701538085937,283.1499938964844,18112.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422564387321472,1.0,0.0,0.0,2.2973811626434326,2.297391414642334,3.521757605540188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3714.09130859375,0.0,400.4354553222656,1895.4371337890625,-0.0,1188.2861328125,0.577229380607605,1.0,0.0,3.0,1.0,0.0
12127920,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346984863281,0.9990000128746032,0.5421614050865173,0.466156929731369,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346374511719,0.7498167157173157,0.2161361277103424,0.2066882252693176,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346374511719,0.8010548949241638,0.2632751762866974,0.1858421862125396,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345764160156,0.6872197985649109,0.165120393037796,0.1585775911808014,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346069335937,0.7369540333747864,0.2038974910974502,0.9279860258102416,283.53466796875,285.4169311523437,292.77667236328125,286.41278076171875,292.7744445800781,297.1521301269531,285.5347595214844,1.0,0.4494183361530304,1.0,1.0,0.0,1.0,-2.335168600082397,2.3351640701293945,4.389167770568747e-06,1.805811643600464,0.8150834441184998,0.8150834441184998,0.0,100.6150894165039,64.0,17100.830078125,-0.0,1127.1396484375,1.0,283.1499938964844,284.9285888671875,289.2810363769531,290.4446716308594,313.1779479980469,299.9701538085937,283.1499938964844,18112.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422564387321472,1.0,0.0,0.0,2.2973811626434326,2.297391414642334,3.521757605540188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3714.09130859375,0.0,400.4354553222656,1895.4371337890625,-0.0,1188.2861328125,0.577229380607605,1.0,0.0,3.0,1.0,0.0
12127980,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5485534667969,0.9990000128746032,0.551019012928009,0.4335525035858154,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.548095703125,0.7692838311195374,0.2179308086633682,0.2078438550233841,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482482910156,0.8196389079093933,0.2630910575389862,0.1853265613317489,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478515625,0.7065775394439697,0.1666516065597534,0.159495860338211,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480651855469,0.7531635761260986,0.2037270069122314,0.9245799779891968,283.54840087890625,285.4107971191406,292.8699951171875,286.4377136230469,292.86773681640625,297.18817138671875,285.5494384765625,1.0,0.4363833963871002,1.0,1.0,0.0,1.0,-2.2937827110290527,2.293778419494629,4.235364940541331e-06,1.7737311124801636,0.7905349731445312,0.7905349731445312,0.0,90.65611267089844,67.0,16966.826171875,-0.0,1043.0948486328125,1.0,283.1499938964844,284.9468994140625,289.3424072265625,290.4844970703125,313.1779479980469,299.9701538085937,283.1499938964844,19101.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226478815078735,1.0,0.0,0.0,2.25334906578064,2.253359079360962,3.388053926300927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3723.697265625,0.0,385.5940246582031,1895.4371337890625,-0.0,1062.040771484375,0.5691284537315369,1.0,0.0,3.0,1.0,0.0
12128040,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5485534667969,0.9990000128746032,0.551019012928009,0.4335525035858154,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.548095703125,0.7692838311195374,0.2179308086633682,0.2078438550233841,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482482910156,0.8196389079093933,0.2630910575389862,0.1853265613317489,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478515625,0.7065775394439697,0.1666516065597534,0.159495860338211,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480651855469,0.7531635761260986,0.2037270069122314,0.9245799779891968,283.54840087890625,285.4107971191406,292.8699951171875,286.4377136230469,292.86773681640625,297.18817138671875,285.5494384765625,1.0,0.4363833963871002,1.0,1.0,0.0,1.0,-2.2937827110290527,2.293778419494629,4.235364940541331e-06,1.7737311124801636,0.7905349731445312,0.7905349731445312,0.0,90.65611267089844,67.0,16966.826171875,-0.0,1043.0948486328125,1.0,283.1499938964844,284.9468994140625,289.3424072265625,290.4844970703125,313.1779479980469,299.9701538085937,283.1499938964844,19101.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226478815078735,1.0,0.0,0.0,2.25334906578064,2.253359079360962,3.388053926300927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3723.697265625,0.0,385.5940246582031,1895.4371337890625,-0.0,1062.040771484375,0.5691284537315369,1.0,0.0,3.0,1.0,0.0
12128100,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.9990000128746032,0.5572802424430847,0.4201778769493103,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56317138671875,0.7785911560058594,0.2190923541784286,0.2087252736091613,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634155273437,0.8276171088218689,0.2632462978363037,0.1852800399065017,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627136230469,0.7152774333953857,0.1676682978868484,0.1602455079555511,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56304931640625,0.7608681917190552,0.2039366364479065,0.9244363903999328,283.5636901855469,285.3940124511719,292.9166564941406,286.45001220703125,292.9143981933594,297.2254943847656,285.56573486328125,1.0,0.4318569898605346,1.0,1.0,0.0,1.0,-2.279433012008667,2.279428720474243,4.1824837353487965e-06,1.762477993965149,0.7786480188369751,0.7786480188369751,0.0,86.83448791503906,67.0,16916.32421875,-0.0,1013.1751708984376,1.0,283.1499938964844,284.9659729003906,289.3786315917969,290.5157165527344,313.1779479980469,299.9701538085937,283.1499938964844,19485.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167107224464417,1.0,0.0,0.0,2.2206294536590576,2.22063946723938,3.290376469067269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3730.343017578125,0.0,373.2975158691406,1895.4371337890625,-0.0,1025.7626953125,0.5626221299171448,1.0,0.0,3.0,1.0,0.0
12128160,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870361328125,0.9990000128746032,0.563600480556488,0.4091333746910095,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860290527344,0.7870681881904602,0.2204014658927917,0.2097839564085006,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863647460937,0.8346127271652222,0.2635418176651001,0.1853580027818679,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58544921875,0.7226710319519043,0.1688228696584701,0.1611641347408294,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858764648437,0.7678661346435547,0.2043374478816986,0.9252853393554688,283.5867004394531,285.40093994140625,292.9633483886719,286.46221923828125,292.9610290527344,297.259521484375,285.5894775390625,1.0,0.4283240437507629,1.0,1.0,0.0,1.0,-2.269648551940918,2.269644498825073,4.146741503063822e-06,1.7548696994781494,0.7667921185493469,0.7667921185493469,0.0,83.82593536376953,70.0,16887.275390625,-0.0,991.4154663085938,1.0,283.1499938964844,284.9925842285156,289.4130554199219,290.5483703613281,313.1779479980469,299.9701538085937,283.1499938964844,19775.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129447817802429,1.0,0.0,0.0,2.1831865310668945,2.1831963062286377,3.180350631737383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3737.678466796875,0.0,358.9444580078125,1895.4371337890625,-0.0,1003.239990234375,0.5549882054328918,1.0,0.0,3.0,1.0,0.0
12128220,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.9990000128746032,0.5757886171340942,0.3917674124240875,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64923095703125,0.8021828532218933,0.2234043926000595,0.2123327255249023,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.649658203125,0.8467807769775391,0.2645025849342346,0.1858202219009399,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484375,0.7355526685714722,0.1714846193790435,0.1634042561054229,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490173339844,0.780467689037323,0.2056704610586166,0.929703414440155,283.650146484375,285.3873291015625,293.0566711425781,286.4862976074219,293.0543518066406,297.3198547363281,285.6541442871094,1.0,0.4238041043281555,1.0,1.0,0.0,1.0,-2.260393142700196,2.2603890895843506,4.113145223527681e-06,1.7477096319198608,0.7442655563354492,0.7442655563354492,0.0,79.42859649658203,73.0,16868.04296875,-0.0,965.0211181640624,1.0,283.1499938964844,285.0637512207031,289.47052001953125,290.6074523925781,313.1779479980469,299.9701538085937,283.1499938964844,20184.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100673079490662,1.0,0.0,0.0,2.096850872039795,2.096860408782959,2.933786618086742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3751.10400390625,0.0,326.3693542480469,1895.4371337890625,-0.0,986.2906494140624,0.537118673324585,1.0,0.0,3.0,1.0,0.0
12128280,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.9990000128746032,0.5757886171340942,0.3917674124240875,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64923095703125,0.8021828532218933,0.2234043926000595,0.2123327255249023,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.649658203125,0.8467807769775391,0.2645025849342346,0.1858202219009399,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484375,0.7355526685714722,0.1714846193790435,0.1634042561054229,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490173339844,0.780467689037323,0.2056704610586166,0.929703414440155,283.650146484375,285.3873291015625,293.0566711425781,286.4862976074219,293.0543518066406,297.3198547363281,285.6541442871094,1.0,0.4238041043281555,1.0,1.0,0.0,1.0,-2.260393142700196,2.2603890895843506,4.113145223527681e-06,1.7477096319198608,0.7442655563354492,0.7442655563354492,0.0,79.42859649658203,73.0,16868.04296875,-0.0,965.0211181640624,1.0,283.1499938964844,285.0637512207031,289.47052001953125,290.6074523925781,313.1779479980469,299.9701538085937,283.1499938964844,20184.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100673079490662,1.0,0.0,0.0,2.096850872039795,2.096860408782959,2.933786618086742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3751.10400390625,0.0,326.3693542480469,1895.4371337890625,-0.0,986.2906494140624,0.537118673324585,1.0,0.0,3.0,1.0,0.0
12128340,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336730957031,0.9990000128746032,0.5873522162437439,0.3796176314353943,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.8144963979721069,0.2268595099449157,0.2153789848089218,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.8566692471504211,0.2659029364585876,0.1866393089294433,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73114013671875,0.7466522455215454,0.1745510548353195,0.1660989969968795,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318115234375,0.7910458445549011,0.2075418829917907,0.937006652355194,283.73321533203125,285.3699951171875,293.1499938964844,286.50994873046875,293.147705078125,297.37457275390625,285.7381896972656,1.0,0.4220509529113769,1.0,1.0,0.0,1.0,-2.2624435424804688,2.262439489364624,4.120735866308678e-06,1.7493880987167358,0.7232255339622498,0.7232255339622498,0.0,76.7154312133789,76.0,16892.1796875,-0.0,956.64306640625,1.0,283.1499938964844,285.1547241210937,289.51129150390625,290.6527404785156,313.1779479980469,299.9701538085937,283.1499938964844,20376.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105734705924988,1.0,0.0,0.0,2.00245213508606,2.0024609565734863,2.675578514299559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3762.140380859375,0.0,292.3263244628906,1895.4371337890625,-0.0,989.255615234375,0.5173808336257935,1.0,0.0,3.0,1.0,0.0
12128400,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336730957031,0.9990000128746032,0.5873522162437439,0.3796176314353943,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.8144963979721069,0.2268595099449157,0.2153789848089218,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.8566692471504211,0.2659029364585876,0.1866393089294433,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73114013671875,0.7466522455215454,0.1745510548353195,0.1660989969968795,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318115234375,0.7910458445549011,0.2075418829917907,0.937006652355194,283.73321533203125,285.3699951171875,293.1499938964844,286.50994873046875,293.147705078125,297.37457275390625,285.7381896972656,1.0,0.4220509529113769,1.0,1.0,0.0,1.0,-2.2624435424804688,2.262439489364624,4.120735866308678e-06,1.7493880987167358,0.7232255339622498,0.7232255339622498,0.0,76.7154312133789,76.0,16892.1796875,-0.0,956.64306640625,1.0,283.1499938964844,285.1547241210937,289.51129150390625,290.6527404785156,313.1779479980469,299.9701538085937,283.1499938964844,20376.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105734705924988,1.0,0.0,0.0,2.00245213508606,2.0024609565734863,2.675578514299559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3762.140380859375,0.0,292.3263244628906,1895.4371337890625,-0.0,989.255615234375,0.5173808336257935,1.0,0.0,3.0,1.0,0.0
12128460,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328857421875,0.9990000128746032,0.5980836749076843,0.3722529113292694,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311767578125,0.8234475255012512,0.2303691506385803,0.2186602801084518,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83172607421875,0.8637232780456543,0.267360657453537,0.1876298189163208,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.830078125,0.7555258274078369,0.1776143312454223,0.1689784526824951,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.830810546875,0.7988587021827698,0.2094697058200836,0.9455203413963318,283.8323974609375,285.3466491699219,293.24853515625,286.5373840332031,293.2460021972656,297.4197998046875,285.8381652832031,1.0,0.4224106073379516,1.0,1.0,0.0,1.0,-2.272409677505493,2.2724053859710693,4.157283910899423e-06,1.7572869062423706,0.7039526700973511,0.7039526700973511,0.0,75.37847900390625,94.0,16952.955078125,-0.0,961.559326171875,1.0,283.1499938964844,285.2613525390625,289.5419616699219,290.6879272460937,313.1779479980469,299.9701538085937,283.1499938964844,20396.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116864085197449,1.0,0.0,0.0,1.906630039215088,1.906638503074646,2.425639706871152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3772.23291015625,0.0,259.8541564941406,1895.4371337890625,-0.0,995.7996826171876,0.4972686767578125,1.0,0.0,3.0,1.0,0.0
12128520,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328857421875,0.9990000128746032,0.5980836749076843,0.3722529113292694,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311767578125,0.8234475255012512,0.2303691506385803,0.2186602801084518,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83172607421875,0.8637232780456543,0.267360657453537,0.1876298189163208,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.830078125,0.7555258274078369,0.1776143312454223,0.1689784526824951,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.830810546875,0.7988587021827698,0.2094697058200836,0.9455203413963318,283.8323974609375,285.3466491699219,293.24853515625,286.5373840332031,293.2460021972656,297.4197998046875,285.8381652832031,1.0,0.4224106073379516,1.0,1.0,0.0,1.0,-2.272409677505493,2.2724053859710693,4.157283910899423e-06,1.7572869062423706,0.7039526700973511,0.7039526700973511,0.0,75.37847900390625,94.0,16952.955078125,-0.0,961.559326171875,1.0,283.1499938964844,285.2613525390625,289.5419616699219,290.6879272460937,313.1779479980469,299.9701538085937,283.1499938964844,20396.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116864085197449,1.0,0.0,0.0,1.906630039215088,1.906638503074646,2.425639706871152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3772.23291015625,0.0,259.8541564941406,1895.4371337890625,-0.0,995.7996826171876,0.4972686767578125,1.0,0.0,3.0,1.0,0.0
12128580,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552307128906,0.9990000128746032,0.606245219707489,0.3834221065044403,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.8197137713432312,0.2337649166584015,0.2219690382480621,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.856894314289093,0.2687426805496216,0.1886612027883529,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516906738281,0.7523720860481262,0.180482730269432,0.1718146502971649,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.7932001352310181,0.2112076580524444,0.953926146030426,283.95458984375,285.31475830078125,293.3570556640625,286.5723876953125,293.35430908203125,297.44610595703125,285.9620056152344,1.0,0.4300059378147125,1.0,1.0,0.0,1.0,-2.3045196533203125,2.3045153617858887,4.275143510312773e-06,1.7821404933929443,0.6869109272956848,0.6869109272956848,0.0,78.84709167480469,97.0,17135.900390625,-0.0,1008.154296875,1.0,283.1499938964844,285.3885498046875,289.5751342773437,290.7270202636719,313.1779479980469,299.9701538085937,283.1499938964844,20274.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612203061580658,1.0,0.0,0.0,1.8150031566619875,1.8150111436843872,2.1981037434670725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3787.656494140625,0.0,230.8280029296875,1895.4371337890625,-0.0,998.8495483398438,0.4779916703701019,1.0,0.0,3.0,1.0,0.0
