time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128640,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552307128906,0.9990000128746032,0.606245219707489,0.3834221065044403,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.8197137713432312,0.2337649166584015,0.2219690382480621,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.856894314289093,0.2687426805496216,0.1886612027883529,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516906738281,0.7523720860481262,0.180482730269432,0.1718146502971649,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.7932001352310181,0.2112076580524444,0.953926146030426,283.95458984375,285.31475830078125,293.3570556640625,286.5723876953125,293.35430908203125,297.44610595703125,285.9620056152344,1.0,0.4300059378147125,1.0,1.0,0.0,1.0,-2.3045196533203125,2.3045153617858887,4.275143510312773e-06,1.7821404933929443,0.6869109272956848,0.6869109272956848,0.0,78.84709167480469,97.0,17135.900390625,-0.0,1008.154296875,1.0,283.1499938964844,285.3885498046875,289.5751342773437,290.7270202636719,313.1779479980469,299.9701538085937,283.1499938964844,20274.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612203061580658,1.0,0.0,0.0,1.8150031566619875,1.8150111436843872,2.1981037434670725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3787.656494140625,0.0,230.8280029296875,1895.4371337890625,-0.0,998.8495483398438,0.4779916703701019,1.0,0.0,3.0,1.0,0.0
12128700,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.9990000128746032,0.6089844703674316,0.3896679580211639,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208435058594,0.8174636363983154,0.2354588955640792,0.2236238718032837,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214538574219,0.8531728982925415,0.2694495618343353,0.1891906559467315,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.7504100203514099,0.1818782687187194,0.1732010692358017,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.7899392247200012,0.2120112180709839,0.9578978419303894,284.0223388671875,285.2881774902344,293.4148254394531,286.5924987792969,293.4119873046875,297.4496459960937,286.0295104980469,1.0,0.4335267543792724,1.0,1.0,0.0,1.0,-2.321091413497925,2.321087121963501,4.337051450420404e-06,1.7951910495758057,0.6794162392616272,0.6794162392616272,0.0,80.79224395751953,97.0,17239.986328125,-0.0,1033.2740478515625,1.0,283.1499938964844,285.4571228027344,289.5960998535156,290.7527160644531,313.1779479980469,299.9701538085937,283.1499938964844,20178.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125947833061218,1.0,0.0,0.0,1.7721009254455566,1.772108554840088,2.095416107295023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3797.780517578125,0.0,217.933349609375,1895.4371337890625,-0.0,1001.1663818359376,0.4689586758613586,1.0,0.0,3.0,1.0,0.0
12128760,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08953857421875,0.9990000128746032,0.6115066409111023,0.395379364490509,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.8156012296676636,0.2371600419282913,0.2252758741378784,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.8499453663825989,0.270173579454422,0.1897262185811996,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860290527344,0.7487993836402893,0.1832595765590667,0.1745634078979492,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.7870652675628662,0.2127813994884491,0.9616612195968628,284.0888671875,285.27410888671875,293.47479248046875,286.6142883300781,293.4718933105469,297.4513244628906,286.0959777832031,1.0,0.4369982182979584,1.0,1.0,0.0,1.0,-2.336738109588623,2.336733818054199,4.395723863126477e-06,1.8073970079422,0.672371506690979,0.672371506690979,0.0,82.60577392578125,100.0,17341.56640625,-0.0,1057.20556640625,1.0,283.1499938964844,285.5244445800781,289.6195678710937,290.78125,313.1779479980469,299.9701538085937,283.1499938964844,20050.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132039427757263,1.0,0.0,0.0,1.7321510314941406,1.7321585416793823,2.0020037538870386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3808.368896484375,0.0,206.26177978515625,1895.4371337890625,-0.0,1004.7776489257812,0.4605070650577545,1.0,0.0,3.0,1.0,0.0
12128820,297.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.222900390625,0.9990000128746032,0.6162829995155334,0.4063653647899627,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22076416015625,0.8122788667678833,0.2406054437160492,0.2286112308502197,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212829589844,0.8441011905670166,0.2716851532459259,0.1908370554447174,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.745934009552002,0.1860077977180481,0.1772633492946624,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22021484375,0.7817201018333435,0.2142756283283233,0.9688884615898132,284.2221984863281,285.2244567871094,293.60107421875,286.6625061035156,293.5980224609375,297.4524230957031,286.22918701171875,1.0,0.4437427818775177,1.0,1.0,0.0,1.0,-2.3672027587890625,2.36719822883606,4.510930011747405e-06,1.8310431241989136,0.6602990031242371,0.6602990031242371,0.0,86.16573333740234,103.0,17553.1953125,-0.0,1104.7625732421875,1.0,283.1499938964844,285.6580505371094,289.6713256835937,290.8443298339844,313.1779479980469,299.9701538085937,283.1499938964844,19771.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149739623069763,1.0,0.0,0.0,1.6602413654327393,1.6602485179901123,1.83922935548253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3831.289306640625,0.0,186.2258453369141,1895.4371337890625,-0.0,1015.328125,0.445290744304657,1.0,0.0,3.0,1.0,0.0
12128880,297.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.222900390625,0.9990000128746032,0.6162829995155334,0.4063653647899627,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22076416015625,0.8122788667678833,0.2406054437160492,0.2286112308502197,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212829589844,0.8441011905670166,0.2716851532459259,0.1908370554447174,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.745934009552002,0.1860077977180481,0.1772633492946624,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22021484375,0.7817201018333435,0.2142756283283233,0.9688884615898132,284.2221984863281,285.2244567871094,293.60107421875,286.6625061035156,293.5980224609375,297.4524230957031,286.22918701171875,1.0,0.4437427818775177,1.0,1.0,0.0,1.0,-2.3672027587890625,2.36719822883606,4.510930011747405e-06,1.8310431241989136,0.6602990031242371,0.6602990031242371,0.0,86.16573333740234,103.0,17553.1953125,-0.0,1104.7625732421875,1.0,283.1499938964844,285.6580505371094,289.6713256835937,290.8443298339844,313.1779479980469,299.9701538085937,283.1499938964844,19771.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149739623069763,1.0,0.0,0.0,1.6602413654327393,1.6602485179901123,1.83922935548253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3831.289306640625,0.0,186.2258453369141,1895.4371337890625,-0.0,1015.328125,0.445290744304657,1.0,0.0,3.0,1.0,0.0
12128940,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537902832031,0.9990000128746032,0.6209672093391418,0.4167142510414123,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3517150878906,0.8095240592956543,0.2441286295652389,0.2320112586021423,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3521728515625,0.8390419483184814,0.2732923626899719,0.1920099109411239,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3504333496094,0.7435709238052368,0.1887640357017517,0.1799598485231399,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3511657714844,0.7769854664802551,0.2157614976167678,0.9759969711303712,284.35308837890625,285.16571044921875,293.7351989746094,286.7164001464844,293.7319641113281,297.4528503417969,286.3597717285156,1.0,0.4502638578414917,1.0,1.0,0.0,1.0,-2.3969082832336426,2.3969035148620605,4.624503162631299e-06,1.853959083557129,0.6507853865623474,0.6507853865623474,0.0,89.62361907958984,106.0,17786.142578125,-0.0,1152.1651611328125,1.0,283.1499938964844,285.7871398925781,289.7284545898437,290.9144897460937,313.1779479980469,299.9701538085937,283.1499938964844,19466.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173936128616333,1.0,0.0,0.0,1.6006313562393188,1.6006381511688232,1.7095273108225228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3856.76171875,0.0,170.45309448242188,1895.4371337890625,-0.0,1029.8876953125,0.4326021075248718,1.0,0.0,3.0,1.0,0.0
12129000,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537902832031,0.9990000128746032,0.6209672093391418,0.4167142510414123,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3517150878906,0.8095240592956543,0.2441286295652389,0.2320112586021423,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3521728515625,0.8390419483184814,0.2732923626899719,0.1920099109411239,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3504333496094,0.7435709238052368,0.1887640357017517,0.1799598485231399,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3511657714844,0.7769854664802551,0.2157614976167678,0.9759969711303712,284.35308837890625,285.16571044921875,293.7351989746094,286.7164001464844,293.7319641113281,297.4528503417969,286.3597717285156,1.0,0.4502638578414917,1.0,1.0,0.0,1.0,-2.3969082832336426,2.3969035148620605,4.624503162631299e-06,1.853959083557129,0.6507853865623474,0.6507853865623474,0.0,89.62361907958984,106.0,17786.142578125,-0.0,1152.1651611328125,1.0,283.1499938964844,285.7871398925781,289.7284545898437,290.9144897460937,313.1779479980469,299.9701538085937,283.1499938964844,19466.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173936128616333,1.0,0.0,0.0,1.6006313562393188,1.6006381511688232,1.7095273108225228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3856.76171875,0.0,170.45309448242188,1895.4371337890625,-0.0,1029.8876953125,0.4326021075248718,1.0,0.0,3.0,1.0,0.0
12129060,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47918701171875,0.9990000128746032,0.6256523728370667,0.4264401197433471,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.47723388671875,0.8073168992996216,0.2477399557828903,0.235489010810852,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4776306152344,0.8346865773200989,0.2750076055526733,0.193253606557846,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4760437011719,0.7416902780532837,0.1915559917688369,0.182680532336235,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4766845703125,0.7728498578071594,0.2172691226005554,0.9831617474555968,284.478515625,285.0977478027344,293.8764038085937,286.7753601074219,293.8730773925781,297.4533996582031,286.4847717285156,1.0,0.4566089510917663,1.0,1.0,0.0,1.0,-2.426140785217285,2.426136016845703,4.737723429570906e-06,1.876521706581116,0.6438596844673157,0.6438596844673157,0.0,92.98558807373048,109.0,18048.857421875,-0.0,1199.6986083984375,1.0,283.1499938964844,285.90838623046875,289.7904968261719,290.99151611328125,313.1779479980469,299.9701538085937,283.1499938964844,19155.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204208731651306,1.0,0.0,0.0,1.5538179874420166,1.5538246631622314,1.6109933653751798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3885.044677734375,0.0,158.51220703125,1895.4371337890625,-0.0,1048.3238525390625,0.4225196242332458,1.0,0.0,3.0,1.0,0.0
12129120,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47918701171875,0.9990000128746032,0.6256523728370667,0.4264401197433471,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.47723388671875,0.8073168992996216,0.2477399557828903,0.235489010810852,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4776306152344,0.8346865773200989,0.2750076055526733,0.193253606557846,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4760437011719,0.7416902780532837,0.1915559917688369,0.182680532336235,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4766845703125,0.7728498578071594,0.2172691226005554,0.9831617474555968,284.478515625,285.0977478027344,293.8764038085937,286.7753601074219,293.8730773925781,297.4533996582031,286.4847717285156,1.0,0.4566089510917663,1.0,1.0,0.0,1.0,-2.426140785217285,2.426136016845703,4.737723429570906e-06,1.876521706581116,0.6438596844673157,0.6438596844673157,0.0,92.98558807373048,109.0,18048.857421875,-0.0,1199.6986083984375,1.0,283.1499938964844,285.90838623046875,289.7904968261719,290.99151611328125,313.1779479980469,299.9701538085937,283.1499938964844,19155.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204208731651306,1.0,0.0,0.0,1.5538179874420166,1.5538246631622314,1.6109933653751798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3885.044677734375,0.0,158.51220703125,1895.4371337890625,-0.0,1048.3238525390625,0.4225196242332458,1.0,0.0,3.0,1.0,0.0
12129180,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.596435546875,0.9990000128746032,0.6303630471229553,0.4356236457824707,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946350097656,0.8055865168571472,0.2514320015907287,0.2390421330928802,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5950012207031,0.830909788608551,0.2768137753009796,0.1945618391036987,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.59356689453125,0.7402147650718689,0.194378063082695,0.1854298710823059,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5941162109375,0.7692304849624634,0.218802273273468,0.9904273748397828,284.5957946777344,285.0205383300781,294.0240173339844,286.8387756347656,294.0205993652344,297.4539489746094,286.6015319824219,1.0,0.4628156125545501,1.0,1.0,0.0,1.0,-2.4550464153289795,2.455041646957397,4.8513315960008185e-06,1.8989684581756592,0.6395180821418762,0.6395180821418762,0.0,96.2709732055664,112.0,18348.001953125,-0.0,1247.56982421875,1.0,283.1499938964844,286.0191345214844,289.8572998046875,291.0756530761719,313.1779479980469,299.9701538085937,283.1499938964844,18849.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241149306297302,1.0,0.0,0.0,1.5197595357894895,1.5197659730911257,1.5411438880619246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3916.3955078125,0.0,149.94937133789062,1895.4371337890625,-0.0,1071.147705078125,0.4150110483169555,1.0,0.0,3.0,1.0,0.0
12129240,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.596435546875,0.9990000128746032,0.6303630471229553,0.4356236457824707,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946350097656,0.8055865168571472,0.2514320015907287,0.2390421330928802,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5950012207031,0.830909788608551,0.2768137753009796,0.1945618391036987,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.59356689453125,0.7402147650718689,0.194378063082695,0.1854298710823059,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5941162109375,0.7692304849624634,0.218802273273468,0.9904273748397828,284.5957946777344,285.0205383300781,294.0240173339844,286.8387756347656,294.0205993652344,297.4539489746094,286.6015319824219,1.0,0.4628156125545501,1.0,1.0,0.0,1.0,-2.4550464153289795,2.455041646957397,4.8513315960008185e-06,1.8989684581756592,0.6395180821418762,0.6395180821418762,0.0,96.2709732055664,112.0,18348.001953125,-0.0,1247.56982421875,1.0,283.1499938964844,286.0191345214844,289.8572998046875,291.0756530761719,313.1779479980469,299.9701538085937,283.1499938964844,18849.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241149306297302,1.0,0.0,0.0,1.5197595357894895,1.5197659730911257,1.5411438880619246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3916.3955078125,0.0,149.94937133789062,1895.4371337890625,-0.0,1071.147705078125,0.4150110483169555,1.0,0.0,3.0,1.0,0.0
12129300,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6513061523437,0.9990000128746032,0.6327210664749146,0.4400523006916046,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6496276855469,0.804868221282959,0.2533032298088074,0.2408429682254791,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6499328613281,0.8291952610015869,0.2777481973171234,0.1952377408742904,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6485900878906,0.7395922541618347,0.1957945674657821,0.1868104040622711,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6490783691406,0.7675764560699463,0.2195750921964645,0.994089424610138,284.65069580078125,284.9779968261719,294.1000061035156,286.8719787597656,294.0965270996094,297.4541015625,286.6561279296875,1.0,0.4658759236335754,1.0,1.0,0.0,1.0,-2.4694011211395264,2.469396114349365,4.908268238068558e-06,1.910117149353028,0.6383134126663208,0.6383134126663208,0.0,97.89124298095705,112.0,18512.779296875,-0.0,1271.6783447265625,1.0,283.1499938964844,286.0698547363281,289.8923645019531,291.120361328125,313.1779479980469,299.9701538085937,283.1499938964844,18701.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262459754943848,1.0,0.0,0.0,1.5073912143707275,1.5073975324630735,1.516161063364052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3933.261474609375,0.0,146.80406188964844,1895.4371337890625,-0.0,1084.4764404296875,0.4121933877468109,1.0,0.0,3.0,1.0,0.0
12129360,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.703369140625,0.9990000128746032,0.6350718140602112,0.4443961977958679,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017822265625,0.8042305111885071,0.2551881372928619,0.2426573783159256,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7020568847656,0.8275728225708008,0.2786973416805267,0.1959255486726761,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7008056640625,0.7390269637107849,0.1972114443778991,0.1881919801235199,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012634277344,0.7660046815872192,0.2203491777181625,0.9977601766586304,284.7027893066406,284.95001220703125,294.17730712890625,286.90606689453125,294.173828125,297.4542236328125,286.7079467773437,1.0,0.4689110517501831,1.0,1.0,0.0,1.0,-2.483696460723877,2.483691453933716,4.965215339325368e-06,1.9211714267730715,0.6375046372413635,0.6375046372413635,0.0,99.499755859375,115.0,18687.861328125,-0.0,1295.9190673828125,1.0,283.1499938964844,286.1171875,289.9284362792969,291.16680908203125,313.1779479980469,299.9701538085937,283.1499938964844,18560.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628587007522583,1.0,0.0,0.0,1.497969627380371,1.4979758262634275,1.497267589911644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3950.8798828125,0.0,144.3539276123047,1895.4371337890625,-0.0,1099.2532958984375,0.4099707305431366,1.0,0.0,3.0,1.0,0.0
12129420,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80279541015625,0.9990000128746032,0.6397473216056824,0.4528352320194244,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8013000488281,0.8031785488128662,0.2589969038963318,0.2463214248418808,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8015441894531,0.8245721459388733,0.2806296050548553,0.1973258256912231,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8003845214844,0.7380513548851013,0.2000438272953033,0.1909529566764831,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.80078125,0.7630873918533325,0.2218988388776779,1.0051043033599854,284.80224609375,284.95001220703125,294.3356018066406,286.9765930175781,294.33203125,297.45440673828125,286.8070678710937,1.0,0.4749114513397217,1.0,1.0,0.0,1.0,-2.512061595916748,2.512056350708008,5.0797311814676505e-06,1.9433739185333248,0.6362051367759705,0.6362051367759705,0.0,102.6962890625,118.0,19055.904296875,-0.0,1344.790771484375,1.0,283.1499938964844,286.2060241699219,290.0027160644531,291.2630920410156,313.1779479980469,299.9701538085937,283.1499938964844,18368.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338245272636414,1.0,0.0,0.0,1.483731746673584,1.4837379455566406,1.468940524773643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3987.29345703125,0.0,140.7601776123047,1895.4371337890625,-0.0,1132.8179931640625,0.4066608250141144,1.0,0.0,3.0,1.0,0.0
12129480,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80279541015625,0.9990000128746032,0.6397473216056824,0.4528352320194244,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8013000488281,0.8031785488128662,0.2589969038963318,0.2463214248418808,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8015441894531,0.8245721459388733,0.2806296050548553,0.1973258256912231,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8003845214844,0.7380513548851013,0.2000438272953033,0.1909529566764831,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.80078125,0.7630873918533325,0.2218988388776779,1.0051043033599854,284.80224609375,284.95001220703125,294.3356018066406,286.9765930175781,294.33203125,297.45440673828125,286.8070678710937,1.0,0.4749114513397217,1.0,1.0,0.0,1.0,-2.512061595916748,2.512056350708008,5.0797311814676505e-06,1.9433739185333248,0.6362051367759705,0.6362051367759705,0.0,102.6962890625,118.0,19055.904296875,-0.0,1344.790771484375,1.0,283.1499938964844,286.2060241699219,290.0027160644531,291.2630920410156,313.1779479980469,299.9701538085937,283.1499938964844,18368.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338245272636414,1.0,0.0,0.0,1.483731746673584,1.4837379455566406,1.468940524773643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3987.29345703125,0.0,140.7601776123047,1895.4371337890625,-0.0,1132.8179931640625,0.4066608250141144,1.0,0.0,3.0,1.0,0.0
12129540,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962097167969,0.9990000128746032,0.6443876624107361,0.4610114395618438,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89483642578125,0.8023728132247925,0.2628602385520935,0.2500348687171936,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8950500488281,0.8218331933021545,0.282602995634079,0.1987547874450683,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940124511719,0.7372369766235352,0.2028740644454956,0.1937106251716613,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.7604174613952637,0.2234506756067276,1.012452244758606,284.89569091796875,284.95001220703125,294.4981384277344,287.0498046875,294.4945373535156,297.4544982910156,286.9001770019531,1.0,0.4808302223682403,1.0,1.0,0.0,1.0,-2.540205955505371,2.540200710296631,5.194549430598272e-06,1.965342164039612,0.6361139416694641,0.6361139416694641,0.0,105.8645248413086,121.0,19452.92578125,-0.0,1394.2625732421875,1.0,283.1499938964844,286.2874450683594,290.0790405273437,291.3633117675781,313.1779479980469,299.9701538085937,283.1499938964844,18206.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396819949150085,1.0,0.0,0.0,1.476086974143982,1.476093053817749,1.453842344290024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4025.778564453125,0.0,138.67620849609375,1895.4371337890625,-0.0,1171.1661376953125,0.404731810092926,1.0,0.0,3.0,1.0,0.0
12129600,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962097167969,0.9990000128746032,0.6443876624107361,0.4610114395618438,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89483642578125,0.8023728132247925,0.2628602385520935,0.2500348687171936,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8950500488281,0.8218331933021545,0.282602995634079,0.1987547874450683,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940124511719,0.7372369766235352,0.2028740644454956,0.1937106251716613,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.7604174613952637,0.2234506756067276,1.012452244758606,284.89569091796875,284.95001220703125,294.4981384277344,287.0498046875,294.4945373535156,297.4544982910156,286.9001770019531,1.0,0.4808302223682403,1.0,1.0,0.0,1.0,-2.540205955505371,2.540200710296631,5.194549430598272e-06,1.965342164039612,0.6361139416694641,0.6361139416694641,0.0,105.8645248413086,121.0,19452.92578125,-0.0,1394.2625732421875,1.0,283.1499938964844,286.2874450683594,290.0790405273437,291.3633117675781,313.1779479980469,299.9701538085937,283.1499938964844,18206.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396819949150085,1.0,0.0,0.0,1.476086974143982,1.476093053817749,1.453842344290024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4025.778564453125,0.0,138.67620849609375,1895.4371337890625,-0.0,1171.1661376953125,0.404731810092926,1.0,0.0,3.0,1.0,0.0
12129660,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771728515625,0.9990000128746032,0.6486435532569885,0.4683673679828644,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.97589111328125,0.801823079586029,0.2664842903614044,0.2535166442394256,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.97607421875,0.8194979429244995,0.284459501504898,0.200098916888237,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.736606776714325,0.2054902613162994,0.1962594240903854,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754333496094,0.7581395506858826,0.224886879324913,1.0192519426345823,284.9766845703125,284.95001220703125,294.6518249511719,287.11944580078125,294.6481628417969,297.4544982910156,286.9808349609375,1.0,0.4862451255321502,1.0,1.0,0.0,1.0,-2.566075563430786,2.566070318222046,5.301353667164221e-06,1.985594391822815,0.6370312571525574,0.6370312571525574,0.0,108.77985382080078,121.0,19845.142578125,-0.0,1440.63037109375,1.0,283.1499938964844,286.3561096191406,290.15118408203125,291.4591369628906,313.1779479980469,299.9701538085937,283.1499938964844,18074.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455828547477722,1.0,0.0,0.0,1.4742484092712402,1.474254488945007,1.450222839594062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4063.076416015625,0.0,137.89735412597656,1895.4371337890625,-0.0,1210.642578125,0.4040237367153168,1.0,0.0,3.0,1.0,0.0
12129720,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9990000128746032,0.6489827036857605,0.4689490497112274,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9821472167969,0.8017864227294922,0.266776829957962,0.2537976503372192,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823303222656,0.8193181157112122,0.2846093773841858,0.2002074569463729,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.7365607023239136,0.2056997269392013,0.1964635103940963,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.981689453125,0.7579641342163086,0.2250018864870071,1.0197964906692505,284.9829406738281,284.95001220703125,294.66424560546875,287.1250915527344,294.6606140136719,297.4544677734375,286.9870910644531,1.0,0.4866766929626465,1.0,1.0,0.0,1.0,-2.5681424140930176,2.5681371688842773,5.309932475938695e-06,1.9872115850448608,0.6371461749076843,0.6371461749076843,0.0,109.01285552978516,124.0,19877.630859375,-0.0,1444.3717041015625,1.0,283.1499938964844,286.361328125,290.1570129394531,291.4669494628906,313.1779479980469,299.9701538085937,283.1499938964844,18064.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460753083229065,1.0,0.0,0.0,1.4743117094039917,1.4743177890777588,1.450347326681367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4066.135986328125,0.0,137.88040161132812,1895.4371337890625,-0.0,1213.974853515625,0.4040100872516632,1.0,0.0,3.0,1.0,0.0
12129780,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0645446777344,0.9990000128746032,0.6535179615020752,0.4766983389854431,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633850097656,0.8013765215873718,0.2707425951957702,0.2576068341732025,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06353759765625,0.8169775605201721,0.2866393625736236,0.2016776651144027,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06268310546875,0.7359868884086609,0.2085162550210952,0.1992081105709076,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0629272460937,0.755683183670044,0.226547285914421,1.0271177291870115,285.0641174316406,284.95001220703125,294.83319091796875,287.20184326171875,294.8295288085937,297.45428466796875,287.0679016113281,1.0,0.4924584031105041,1.0,1.0,0.0,1.0,-2.5958921909332275,2.595886707305908,5.42564021088765e-06,2.008851766586304,0.6392198204994202,0.6392198204994202,0.0,112.14598083496094,127.0,20328.69921875,-0.0,1495.154052734375,1.0,283.1499938964844,286.4279479980469,290.2361755371094,291.573486328125,313.1779479980469,299.9701538085937,283.1499938964844,17938.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529451608657837,1.0,0.0,0.0,1.4777885675430298,1.4777946472167969,1.4571961060028118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4108.22509765625,0.0,138.21583557128906,1895.4371337890625,-0.0,1261.05126953125,0.4043629765510559,1.0,0.0,3.0,1.0,0.0
12129840,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0645446777344,0.9990000128746032,0.6535179615020752,0.4766983389854431,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633850097656,0.8013765215873718,0.2707425951957702,0.2576068341732025,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06353759765625,0.8169775605201721,0.2866393625736236,0.2016776651144027,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06268310546875,0.7359868884086609,0.2085162550210952,0.1992081105709076,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0629272460937,0.755683183670044,0.226547285914421,1.0271177291870115,285.0641174316406,284.95001220703125,294.83319091796875,287.20184326171875,294.8295288085937,297.45428466796875,287.0679016113281,1.0,0.4924584031105041,1.0,1.0,0.0,1.0,-2.5958921909332275,2.595886707305908,5.42564021088765e-06,2.008851766586304,0.6392198204994202,0.6392198204994202,0.0,112.14598083496094,127.0,20328.69921875,-0.0,1495.154052734375,1.0,283.1499938964844,286.4279479980469,290.2361755371094,291.573486328125,313.1779479980469,299.9701538085937,283.1499938964844,17938.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529451608657837,1.0,0.0,0.0,1.4777885675430298,1.4777946472167969,1.4571961060028118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4108.22509765625,0.0,138.21583557128906,1895.4371337890625,-0.0,1261.05126953125,0.4043629765510559,1.0,0.0,3.0,1.0,0.0
12129900,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028747558594,0.9990000128746032,0.6557580232620239,0.4805139899253845,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10174560546875,0.8012272715568542,0.2727426886558532,0.259527713060379,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10186767578125,0.8158606290817261,0.2876603007316589,0.2024174332618713,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10107421875,0.7357296347618103,0.2099196016788482,0.200575977563858,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.754596471786499,0.2273161560297012,1.030762791633606,285.1024169921875,284.95001220703125,294.91851806640625,287.2406005859375,294.91485595703125,297.4541320800781,287.1060791015625,1.0,0.4953265488147735,1.0,1.0,0.0,1.0,-2.6096975803375244,2.609692096710205,5.483569111675024e-06,2.0195679664611816,0.6406236886978149,0.6406236886978149,0.0,113.70838928222656,127.0,20563.7265625,-0.0,1520.8016357421875,1.0,283.1499938964844,286.4585876464844,290.2760314941406,291.6276550292969,313.1779479980469,299.9701538085937,283.1499938964844,17879.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565462946891785,1.0,0.0,0.0,1.4813450574874878,1.4813511371612549,1.4642185419688758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4129.875,0.0,138.77491760253906,1895.4371337890625,-0.0,1286.1624755859375,0.4049114286899566,1.0,0.0,3.0,1.0,0.0
12129960,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.13970947265625,0.9990000128746032,0.6579768061637878,0.4842942655086517,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1386413574219,0.801111102104187,0.2747534811496734,0.2614588141441345,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.13873291015625,0.8147741556167603,0.2886835634708404,0.2031591683626175,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1379699707031,0.7354888916015625,0.2113188505172729,0.2019401639699936,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.13818359375,0.7535412311553955,0.2280815839767456,1.0343934297561646,285.1392822265625,284.95001220703125,295.0042724609375,287.2795104980469,295.0006103515625,297.4538879394531,287.14276123046875,1.0,0.498180091381073,1.0,1.0,0.0,1.0,-2.623453617095948,2.623447895050049,5.541552582144504e-06,2.030224084854126,0.6422582864761353,0.6422582864761353,0.0,115.26913452148438,130.0,20804.76953125,-0.0,1546.619140625,1.0,283.1499938964844,286.4875183105469,290.3160095214844,291.6823425292969,313.1779479980469,299.9701538085937,283.1499938964844,17822.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602513194084167,1.0,0.0,0.0,1.4860352277755735,1.4860413074493408,1.4735051934167134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4151.8935546875,0.0,139.5803985595703,1895.4371337890625,-0.0,1312.303466796875,0.405692458152771,1.0,0.0,3.0,1.0,0.0
12130020,297.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.208984375,0.9990000128746032,0.6623442769050598,0.491756796836853,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2080078125,0.8009679913520813,0.2788047194480896,0.265349268913269,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2080993652344,0.8126793503761292,0.2907300591468811,0.2046443521976471,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074279785156,0.7350484728813171,0.2141023576259613,0.2046550959348678,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2076110839844,0.7515148520469666,0.2295994013547897,1.041600227355957,285.2085876464844,284.95001220703125,295.1767883300781,287.3575439453125,295.1731262207031,297.4532165527344,287.2117614746094,1.0,0.5038439631462097,1.0,1.0,0.0,1.0,-2.6508028507232666,2.650797128677368,5.6577023315185215e-06,2.0513923168182373,0.646177351474762,0.646177351474762,0.0,118.38853454589844,133.0,21303.9140625,-0.0,1598.7503662109375,1.0,283.1499938964844,286.540283203125,290.3960266113281,291.7928771972656,313.1779479980469,299.9701538085937,283.1499938964844,17717.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679502129554749,1.0,0.0,0.0,1.4985979795455933,1.4986040592193604,1.498523971577015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4196.935546875,0.0,141.89585876464844,1895.4371337890625,-0.0,1367.588623046875,0.4079108238220215,1.0,0.0,3.0,1.0,0.0
12130080,297.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.208984375,0.9990000128746032,0.6623442769050598,0.491756796836853,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2080078125,0.8009679913520813,0.2788047194480896,0.265349268913269,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2080993652344,0.8126793503761292,0.2907300591468811,0.2046443521976471,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074279785156,0.7350484728813171,0.2141023576259613,0.2046550959348678,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2076110839844,0.7515148520469666,0.2295994013547897,1.041600227355957,285.2085876464844,284.95001220703125,295.1767883300781,287.3575439453125,295.1731262207031,297.4532165527344,287.2117614746094,1.0,0.5038439631462097,1.0,1.0,0.0,1.0,-2.6508028507232666,2.650797128677368,5.6577023315185215e-06,2.0513923168182373,0.646177351474762,0.646177351474762,0.0,118.38853454589844,133.0,21303.9140625,-0.0,1598.7503662109375,1.0,283.1499938964844,286.540283203125,290.3960266113281,291.7928771972656,313.1779479980469,299.9701538085937,283.1499938964844,17717.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679502129554749,1.0,0.0,0.0,1.4985979795455933,1.4986040592193604,1.498523971577015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4196.935546875,0.0,141.89585876464844,1895.4371337890625,-0.0,1367.588623046875,0.4079108238220215,1.0,0.0,3.0,1.0,0.0
12130140,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2725524902344,0.9990000128746032,0.6666073799133301,0.4990994334220886,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.27166748046875,0.8009302020072937,0.2828918993473053,0.2692742347717285,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.271728515625,0.8106708526611328,0.2927725613117218,0.2061266303062439,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2711181640625,0.7346513271331787,0.2168615609407425,0.2073480039834976,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2712707519531,0.7495853900909424,0.231095403432846,1.0487147569656372,285.2721862792969,284.95001220703125,295.3500061035156,287.4353332519531,295.34637451171875,297.4522399902344,287.2750549316406,1.0,0.5094496011734009,1.0,1.0,0.0,1.0,-2.6779093742370605,2.677903652191162,5.774061264673946e-06,2.072397470474243,0.6509057283401489,0.6509057283401489,0.0,121.50799560546876,136.0,21824.216796875,-0.0,1651.5089111328125,1.0,283.1499938964844,286.58642578125,290.4755554199219,291.9044189453125,313.1779479980469,299.9701538085937,283.1499938964844,17619.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760017275810242,1.0,0.0,0.0,1.5151267051696775,1.5151327848434448,1.5317620238874954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4243.1455078125,0.0,145.11883544921875,1895.4371337890625,-0.0,1426.756103515625,0.4109541177749634,1.0,0.0,3.0,1.0,0.0
12130200,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2725524902344,0.9990000128746032,0.6666073799133301,0.4990994334220886,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.27166748046875,0.8009302020072937,0.2828918993473053,0.2692742347717285,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.271728515625,0.8106708526611328,0.2927725613117218,0.2061266303062439,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2711181640625,0.7346513271331787,0.2168615609407425,0.2073480039834976,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2712707519531,0.7495853900909424,0.231095403432846,1.0487147569656372,285.2721862792969,284.95001220703125,295.3500061035156,287.4353332519531,295.34637451171875,297.4522399902344,287.2750549316406,1.0,0.5094496011734009,1.0,1.0,0.0,1.0,-2.6779093742370605,2.677903652191162,5.774061264673946e-06,2.072397470474243,0.6509057283401489,0.6509057283401489,0.0,121.50799560546876,136.0,21824.216796875,-0.0,1651.5089111328125,1.0,283.1499938964844,286.58642578125,290.4755554199219,291.9044189453125,313.1779479980469,299.9701538085937,283.1499938964844,17619.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760017275810242,1.0,0.0,0.0,1.5151267051696775,1.5151327848434448,1.5317620238874954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4243.1455078125,0.0,145.11883544921875,1895.4371337890625,-0.0,1426.756103515625,0.4109541177749634,1.0,0.0,3.0,1.0,0.0
12130260,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305358886719,0.9990000128746032,0.6707535982131958,0.5063337683677673,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.32977294921875,0.8009822964668274,0.287010133266449,0.27322918176651,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298034667969,0.8087422847747803,0.2948185801506042,0.2076101005077362,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32928466796875,0.734285295009613,0.2195916473865509,0.2100143879652023,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32940673828125,0.7477368116378784,0.2325646579265594,1.0557146072387695,285.3302307128906,284.95001220703125,295.5232238769531,287.5123291015625,295.5196228027344,297.45086669921875,287.33282470703125,1.0,0.5149964094161987,1.0,1.0,0.0,1.0,-2.70475435256958,2.7047486305236816,5.890532975172391e-06,2.0932321548461914,0.6563681364059448,0.6563681364059448,0.0,124.62885284423828,139.0,22363.462890625,-0.0,1704.858154296875,1.0,283.1499938964844,286.62628173828125,290.5540771484375,292.01617431640625,313.1779479980469,299.9701538085937,283.1499938964844,17528.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843567490577698,1.0,0.0,0.0,1.5352730751037598,1.5352792739868164,1.5727681557109468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4290.29296875,0.0,149.2152557373047,1895.4371337890625,-0.0,1489.55419921875,0.4147601127624511,1.0,0.0,3.0,1.0,0.0
12130320,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305358886719,0.9990000128746032,0.6707535982131958,0.5063337683677673,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.32977294921875,0.8009822964668274,0.287010133266449,0.27322918176651,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298034667969,0.8087422847747803,0.2948185801506042,0.2076101005077362,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32928466796875,0.734285295009613,0.2195916473865509,0.2100143879652023,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32940673828125,0.7477368116378784,0.2325646579265594,1.0557146072387695,285.3302307128906,284.95001220703125,295.5232238769531,287.5123291015625,295.5196228027344,297.45086669921875,287.33282470703125,1.0,0.5149964094161987,1.0,1.0,0.0,1.0,-2.70475435256958,2.7047486305236816,5.890532975172391e-06,2.0932321548461914,0.6563681364059448,0.6563681364059448,0.0,124.62885284423828,139.0,22363.462890625,-0.0,1704.858154296875,1.0,283.1499938964844,286.62628173828125,290.5540771484375,292.01617431640625,313.1779479980469,299.9701538085937,283.1499938964844,17528.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843567490577698,1.0,0.0,0.0,1.5352730751037598,1.5352792739868164,1.5727681557109468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4290.29296875,0.0,149.2152557373047,1895.4371337890625,-0.0,1489.55419921875,0.4147601127624511,1.0,0.0,3.0,1.0,0.0
12130380,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3831787109375,0.9990000128746032,0.6747713088989258,0.513468861579895,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3824768066406,0.8011117577552795,0.2911553084850311,0.2772101461887359,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38250732421875,0.8068857192993164,0.2968670725822449,0.2090958058834076,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38201904296875,0.7339397072792053,0.2222871631383896,0.2126493752002716,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.38214111328125,0.7459555864334106,0.2340025901794433,1.0625792741775513,285.38287353515625,284.95001220703125,295.6957092285156,287.5879821777344,295.69219970703125,297.4490661621094,287.3852233886719,1.0,0.5204830169677734,1.0,1.0,0.0,1.0,-2.7313148975372314,2.731308937072754,6.007016509101959e-06,2.113893747329712,0.6624994874000549,0.6624994874000549,0.0,127.75212860107422,142.0,22919.37890625,-0.0,1758.7515869140625,1.0,283.1499938964844,286.6601257324219,290.6310119628906,292.12750244140625,313.1779479980469,299.9701538085937,283.1499938964844,17444.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929682493209839,1.0,0.0,0.0,1.5587480068206787,1.558754324913025,1.6212322861974826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4338.1494140625,0.0,154.1702880859375,1895.4371337890625,-0.0,1555.7076416015625,0.4192789196968078,1.0,0.0,3.0,1.0,0.0
