time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130440,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3831787109375,0.9990000128746032,0.6747713088989258,0.513468861579895,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3824768066406,0.8011117577552795,0.2911553084850311,0.2772101461887359,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38250732421875,0.8068857192993164,0.2968670725822449,0.2090958058834076,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38201904296875,0.7339397072792053,0.2222871631383896,0.2126493752002716,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.38214111328125,0.7459555864334106,0.2340025901794433,1.0625792741775513,285.38287353515625,284.95001220703125,295.6957092285156,287.5879821777344,295.69219970703125,297.4490661621094,287.3852233886719,1.0,0.5204830169677734,1.0,1.0,0.0,1.0,-2.7313148975372314,2.731308937072754,6.007016509101959e-06,2.113893747329712,0.6624994874000549,0.6624994874000549,0.0,127.75212860107422,142.0,22919.37890625,-0.0,1758.7515869140625,1.0,283.1499938964844,286.6601257324219,290.6310119628906,292.12750244140625,313.1779479980469,299.9701538085937,283.1499938964844,17444.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929682493209839,1.0,0.0,0.0,1.5587480068206787,1.558754324913025,1.6212322861974826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4338.1494140625,0.0,154.1702880859375,1895.4371337890625,-0.0,1555.7076416015625,0.4192789196968078,1.0,0.0,3.0,1.0,0.0
12130500,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40753173828125,0.9990000128746032,0.6767277121543884,0.5170050859451294,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4068603515625,0.8012001514434814,0.2932365834712982,0.2792091071605682,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4068908691406,0.8059789538383484,0.2978907823562622,0.2098386287689209,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4064636230469,0.7337695956230164,0.2236197292804718,0.2139531672000885,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4065246582031,0.7450848817825317,0.2347083389759063,1.065954566001892,285.4072570800781,284.95001220703125,295.781494140625,287.6251220703125,295.7779846191406,297.447998046875,287.4094543457031,1.0,0.5232031941413879,1.0,1.0,0.0,1.0,-2.74448299407959,2.7444770336151123,6.065175057301531e-06,2.124130964279175,0.6657955050468445,0.6657955050468445,0.0,129.3146514892578,142.0,23202.8125,-0.0,1785.887939453125,1.0,283.1499938964844,286.67486572265625,290.668701171875,292.1827697753906,313.1779479980469,299.9701538085937,283.1499938964844,17404.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973535418510437,1.0,0.0,0.0,1.5716440677642822,1.5716503858566284,1.6481692455272428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4362.265625,0.0,156.96669006347656,1895.4371337890625,-0.0,1589.930419921875,0.421790212392807,1.0,0.0,3.0,1.0,0.0
12130560,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306335449219,0.9990000128746032,0.6786472201347351,0.5205224752426147,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4300231933594,0.8013020753860474,0.2953229248523712,0.2812130749225616,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4300231933594,0.8050852417945862,0.2989133298397064,0.2105808854103088,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4296264648437,0.7335991859436035,0.2249407619237899,0.215246707201004,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4296875,0.7442254424095154,0.2354046702384948,1.069288969039917,285.43035888671875,284.95001220703125,295.8667907714844,287.6617126464844,295.86334228515625,297.4468078613281,287.4324645996094,1.0,0.5259078741073608,1.0,1.0,0.0,1.0,-2.7575724124908447,2.757566452026367,6.123255843704101e-06,2.134303092956543,0.6692329049110413,0.6692329049110413,0.0,130.87803649902344,145.0,23489.431640625,-0.0,1813.14306640625,1.0,283.1499938964844,286.688232421875,290.7057800292969,292.2376403808594,313.1779479980469,299.9701538085937,283.1499938964844,17366.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017832398414612,1.0,0.0,0.0,1.5852582454681396,1.5852646827697754,1.6768470345596145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4386.46630859375,0.0,159.97280883789062,1895.4371337890625,-0.0,1624.8543701171875,0.42445969581604,1.0,0.0,3.0,1.0,0.0
12130620,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4732360839844,0.9990000128746032,0.6823703646659851,0.5275062918663025,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4726867675781,0.8015409111976624,0.2995088696479797,0.2852340936660766,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4726867675781,0.8033468127250671,0.3009522557258606,0.2120619565248489,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47235107421875,0.7332507967948914,0.2275454103946685,0.217799112200737,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.472412109375,0.7425345182418823,0.236767366528511,1.075827956199646,285.4729919433594,284.95001220703125,296.0357360839844,287.7330322265625,296.0323791503906,297.4441223144531,287.474853515625,1.0,0.5312696695327759,1.0,1.0,0.0,1.0,-2.7835044860839844,2.783498287200928,6.239100457605673e-06,2.15443754196167,0.676497757434845,0.676497757434845,0.0,134.00779724121094,148.0,24070.775390625,-0.0,1867.9827880859373,1.0,283.1499938964844,286.71099853515625,290.7778625488281,292.3459167480469,313.1779479980469,299.9701538085937,283.1499938964844,17294.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107516527175903,1.0,0.0,0.0,1.614486575126648,1.6144931316375732,1.7392510187619337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4434.98828125,0.0,166.60791015625,1895.4371337890625,-0.0,1696.6142578125,0.4302455484867096,1.0,0.0,3.0,1.0,0.0
12130680,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4732360839844,0.9990000128746032,0.6823703646659851,0.5275062918663025,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4726867675781,0.8015409111976624,0.2995088696479797,0.2852340936660766,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4726867675781,0.8033468127250671,0.3009522557258606,0.2120619565248489,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47235107421875,0.7332507967948914,0.2275454103946685,0.217799112200737,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.472412109375,0.7425345182418823,0.236767366528511,1.075827956199646,285.4729919433594,284.95001220703125,296.0357360839844,287.7330322265625,296.0323791503906,297.4441223144531,287.474853515625,1.0,0.5312696695327759,1.0,1.0,0.0,1.0,-2.7835044860839844,2.783498287200928,6.239100457605673e-06,2.15443754196167,0.676497757434845,0.676497757434845,0.0,134.00779724121094,148.0,24070.775390625,-0.0,1867.9827880859373,1.0,283.1499938964844,286.71099853515625,290.7778625488281,292.3459167480469,313.1779479980469,299.9701538085937,283.1499938964844,17294.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107516527175903,1.0,0.0,0.0,1.614486575126648,1.6144931316375732,1.7392510187619337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4434.98828125,0.0,166.60791015625,1895.4371337890625,-0.0,1696.6142578125,0.4302455484867096,1.0,0.0,3.0,1.0,0.0
12130740,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5111999511719,0.9990000128746032,0.6859296560287476,0.5344239473342896,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5107116699219,0.8018216490745544,0.3037099540233612,0.2892700731754303,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5107116699219,0.801666796207428,0.3029740452766418,0.2135334759950637,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5104064941406,0.732898473739624,0.2301113009452819,0.2203117460012436,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5104675292969,0.7408758997917175,0.2380881458520889,1.0821826457977295,285.510986328125,284.95001220703125,296.20184326171875,287.80133056640625,296.1985778808594,297.4410400390625,287.5126342773437,1.0,0.5365666151046753,1.0,1.0,0.0,1.0,-2.8090949058532715,2.809088468551636,6.354431207000744e-06,2.1742827892303467,0.6842377185821533,0.6842377185821533,0.0,137.14060974121094,151.0,24660.693359375,-0.0,1923.2183837890625,1.0,283.1499938964844,286.72882080078125,290.8467102050781,292.4515991210937,313.1779479980469,299.9701538085937,283.1499938964844,17228.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198297381401062,1.0,0.0,0.0,1.6461790800094604,1.6461857557296753,1.8082046437939425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4483.4560546875,0.0,174.07603454589844,1895.4371337890625,-0.0,1770.6209716796875,0.4365915954113006,1.0,0.0,3.0,1.0,0.0
12130800,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5111999511719,0.9990000128746032,0.6859296560287476,0.5344239473342896,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5107116699219,0.8018216490745544,0.3037099540233612,0.2892700731754303,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5107116699219,0.801666796207428,0.3029740452766418,0.2135334759950637,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5104064941406,0.732898473739624,0.2301113009452819,0.2203117460012436,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5104675292969,0.7408758997917175,0.2380881458520889,1.0821826457977295,285.510986328125,284.95001220703125,296.20184326171875,287.80133056640625,296.1985778808594,297.4410400390625,287.5126342773437,1.0,0.5365666151046753,1.0,1.0,0.0,1.0,-2.8090949058532715,2.809088468551636,6.354431207000744e-06,2.1742827892303467,0.6842377185821533,0.6842377185821533,0.0,137.14060974121094,151.0,24660.693359375,-0.0,1923.2183837890625,1.0,283.1499938964844,286.72882080078125,290.8467102050781,292.4515991210937,313.1779479980469,299.9701538085937,283.1499938964844,17228.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198297381401062,1.0,0.0,0.0,1.6461790800094604,1.6461857557296753,1.8082046437939425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4483.4560546875,0.0,174.07603454589844,1895.4371337890625,-0.0,1770.6209716796875,0.4365915954113006,1.0,0.0,3.0,1.0,0.0
12130860,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5447692871094,0.9990000128746032,0.6893154978752136,0.5412766933441162,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5443725585937,0.8021389245986938,0.3079229593276977,0.2933179140090942,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5443420410156,0.8000330924987793,0.3049700558185577,0.2149881273508072,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5440979003906,0.7325496077537537,0.2326437681913375,0.2227925211191177,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54412841796875,0.7392449975013733,0.2393652349710464,1.0883455276489258,285.5445861816406,284.95001220703125,296.3644104003906,287.8661499023437,296.3612365722656,297.4375,287.5460510253906,1.0,0.5417976379394531,1.0,1.0,0.0,1.0,-2.8343331813812256,2.83432674407959,6.46917487756582e-06,2.1938395500183105,0.6923961639404297,0.6923961639404297,0.0,140.27574157714844,154.0,25256.30078125,-0.0,1978.804931640625,1.0,283.1499938964844,286.7419738769531,290.911865234375,292.55401611328125,313.1779479980469,299.9701538085937,283.1499938964844,17167.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289754152297974,1.0,0.0,0.0,1.680070161819458,1.6800769567489624,1.8834245452126202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4531.59814453125,0.0,182.37417602539065,1895.4371337890625,-0.0,1846.490234375,0.4434490501880646,1.0,0.0,3.0,1.0,0.0
12130920,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5447692871094,0.9990000128746032,0.6893154978752136,0.5412766933441162,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5443725585937,0.8021389245986938,0.3079229593276977,0.2933179140090942,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5443420410156,0.8000330924987793,0.3049700558185577,0.2149881273508072,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5440979003906,0.7325496077537537,0.2326437681913375,0.2227925211191177,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54412841796875,0.7392449975013733,0.2393652349710464,1.0883455276489258,285.5445861816406,284.95001220703125,296.3644104003906,287.8661499023437,296.3612365722656,297.4375,287.5460510253906,1.0,0.5417976379394531,1.0,1.0,0.0,1.0,-2.8343331813812256,2.83432674407959,6.46917487756582e-06,2.1938395500183105,0.6923961639404297,0.6923961639404297,0.0,140.27574157714844,154.0,25256.30078125,-0.0,1978.804931640625,1.0,283.1499938964844,286.7419738769531,290.911865234375,292.55401611328125,313.1779479980469,299.9701538085937,283.1499938964844,17167.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289754152297974,1.0,0.0,0.0,1.680070161819458,1.6800769567489624,1.8834245452126202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4531.59814453125,0.0,182.37417602539065,1895.4371337890625,-0.0,1846.490234375,0.4434490501880646,1.0,0.0,3.0,1.0,0.0
12130980,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57421875,0.9990000128746032,0.6925192475318909,0.5480679273605347,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5738830566406,0.8024871945381165,0.3121447563171386,0.2973747253417969,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5738525390625,0.7984405159950256,0.3069391846656799,0.2164244204759597,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5736389160156,0.7322027087211609,0.2351419329643249,0.2252414673566818,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5736694335937,0.737636148929596,0.2405962795019149,1.0943063497543335,285.5740661621094,284.95001220703125,296.5226745605469,287.9268798828125,296.5196228027344,297.43359375,287.5753479003906,1.0,0.5469616055488586,1.0,1.0,0.0,1.0,-2.859205961227417,2.859199523925781,6.583250979019795e-06,2.21310830116272,0.7009192705154419,0.7009192705154419,0.0,143.41314697265625,157.0,25854.61328125,-0.0,2034.6942138671875,1.0,283.1499938964844,286.7508850097656,290.9727478027344,292.6524658203125,313.1779479980469,299.9701538085937,283.1499938964844,17113.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381507754325867,1.0,0.0,0.0,1.7158969640731812,1.715903878211975,1.96460760548689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4579.1337890625,0.0,191.4974670410156,1895.4371337890625,-0.0,1923.846923828125,0.4507681429386139,1.0,0.0,3.0,1.0,0.0
12131040,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57421875,0.9990000128746032,0.6925192475318909,0.5480679273605347,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5738830566406,0.8024871945381165,0.3121447563171386,0.2973747253417969,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5738525390625,0.7984405159950256,0.3069391846656799,0.2164244204759597,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5736389160156,0.7322027087211609,0.2351419329643249,0.2252414673566818,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5736694335937,0.737636148929596,0.2405962795019149,1.0943063497543335,285.5740661621094,284.95001220703125,296.5226745605469,287.9268798828125,296.5196228027344,297.43359375,287.5753479003906,1.0,0.5469616055488586,1.0,1.0,0.0,1.0,-2.859205961227417,2.859199523925781,6.583250979019795e-06,2.21310830116272,0.7009192705154419,0.7009192705154419,0.0,143.41314697265625,157.0,25854.61328125,-0.0,2034.6942138671875,1.0,283.1499938964844,286.7508850097656,290.9727478027344,292.6524658203125,313.1779479980469,299.9701538085937,283.1499938964844,17113.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381507754325867,1.0,0.0,0.0,1.7158969640731812,1.715903878211975,1.96460760548689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4579.1337890625,0.0,191.4974670410156,1895.4371337890625,-0.0,1923.846923828125,0.4507681429386139,1.0,0.0,3.0,1.0,0.0
12131100,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.58746337890625,0.9990000128746032,0.694049596786499,0.5514416098594666,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5871276855469,0.8026711940765381,0.3142580687999725,0.2994056344032287,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5871276855469,0.7976580858230591,0.3079130053520202,0.2171352952718734,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5869140625,0.7320287823677063,0.236377403140068,0.2264533787965774,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5869445800781,0.736838161945343,0.2411937564611435,1.0972075462341309,285.5873107910156,284.95001220703125,296.6000061035156,287.95556640625,296.5970153808594,297.4314880371094,287.5885009765625,1.0,0.5495179891586304,1.0,1.0,0.0,1.0,-2.871500253677368,2.8714935779571533,6.64000572214718e-06,2.222632884979248,0.7053030133247375,0.7053030133247375,0.0,144.9826202392578,157.0,26153.857421875,-0.0,2062.735107421875,1.0,283.1499938964844,286.7538452148437,291.00146484375,292.6999816894531,313.1779479980469,299.9701538085937,283.1499938964844,17088.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427381873130798,1.0,0.0,0.0,1.7344623804092407,1.7344694137573242,2.007350445865086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4602.5830078125,0.0,196.36831665039065,1895.4371337890625,-0.0,1962.9632568359373,0.4545865654945373,1.0,0.0,3.0,1.0,0.0
12131160,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5997619628906,0.9990000128746032,0.6955305933952332,0.5548015236854553,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5994567871094,0.8028607368469238,0.3163723647594452,0.3014377057552337,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5994567871094,0.7968840003013611,0.3088792264461517,0.2178410589694976,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5992736816406,0.7318538427352905,0.2376033663749694,0.2276565432548523,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5992736816406,0.7360434532165527,0.2417788654565811,1.1000542640686035,285.5996398925781,284.95001220703125,296.6759948730469,287.9830627441406,296.6730651855469,297.42926025390625,287.6007385253906,1.0,0.552057147026062,1.0,1.0,0.0,1.0,-2.883697509765625,2.88369083404541,6.696554464724613e-06,2.23208236694336,0.7097595930099487,0.7097595930099487,0.0,146.55264282226562,160.0,26452.62890625,-0.0,2090.83203125,1.0,283.1499938964844,286.755859375,291.0289001464844,292.7462463378906,313.1779479980469,299.9701538085937,283.1499938964844,17064.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473196387290955,1.0,0.0,0.0,1.7534172534942627,1.7534242868423462,2.0514642073976574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4625.7705078125,0.0,201.44293212890625,1895.4371337890625,-0.0,2002.3077392578125,0.4585019052028656,1.0,0.0,3.0,1.0,0.0
12131220,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62164306640625,0.9990000128746032,0.6983411312103271,0.561482846736908,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62139892578125,0.8032532930374146,0.3206023871898651,0.3055037260055542,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6213684082031,0.7953577637672424,0.3107877969741821,0.2192365080118179,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6212158203125,0.7314988374710083,0.240025907754898,0.2300357073545456,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6212463378906,0.7344613671302795,0.2429113835096359,1.1055821180343628,285.6215209960937,284.95001220703125,296.8236083984375,288.0341491699219,296.82080078125,297.42462158203125,287.6224670410156,1.0,0.5570836663246155,1.0,1.0,0.0,1.0,-2.90779709815979,2.907790184020996,6.808988018747186e-06,2.2507529258728027,0.7188655138015747,0.7188655138015747,0.0,149.6945037841797,163.0,27047.169921875,-0.0,2147.17333984375,1.0,283.1499938964844,286.7572326660156,291.079833984375,292.834716796875,313.1779479980469,299.9701538085937,283.1499938964844,17022.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564536333084106,1.0,0.0,0.0,1.792352557182312,1.7923598289489746,2.14358280459237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4671.212890625,0.0,212.1919708251953,1895.4371337890625,-0.0,2081.539794921875,0.4665939509868622,1.0,0.0,3.0,1.0,0.0
12131280,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62164306640625,0.9990000128746032,0.6983411312103271,0.561482846736908,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62139892578125,0.8032532930374146,0.3206023871898651,0.3055037260055542,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6213684082031,0.7953577637672424,0.3107877969741821,0.2192365080118179,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6212158203125,0.7314988374710083,0.240025907754898,0.2300357073545456,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6212463378906,0.7344613671302795,0.2429113835096359,1.1055821180343628,285.6215209960937,284.95001220703125,296.8236083984375,288.0341491699219,296.82080078125,297.42462158203125,287.6224670410156,1.0,0.5570836663246155,1.0,1.0,0.0,1.0,-2.90779709815979,2.907790184020996,6.808988018747186e-06,2.2507529258728027,0.7188655138015747,0.7188655138015747,0.0,149.6945037841797,163.0,27047.169921875,-0.0,2147.17333984375,1.0,283.1499938964844,286.7572326660156,291.079833984375,292.834716796875,313.1779479980469,299.9701538085937,283.1499938964844,17022.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564536333084106,1.0,0.0,0.0,1.792352557182312,1.7923598289489746,2.14358280459237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4671.212890625,0.0,212.1919708251953,1895.4371337890625,-0.0,2081.539794921875,0.4665939509868622,1.0,0.0,3.0,1.0,0.0
12131340,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6400756835937,0.9990000128746032,0.7009406685829163,0.5681160092353821,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6398620605469,0.8036594986915588,0.3248316943645477,0.3095698356628418,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6398620605469,0.7938566207885742,0.3126623928546905,0.2206090241670608,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63970947265625,0.7311341762542725,0.2424073964357376,0.2323769479990005,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6397399902344,0.7328847646713257,0.2439919412136078,1.1108813285827637,285.6399841308594,284.95001220703125,296.9648132324219,288.07965087890625,296.9621887207031,297.41961669921875,287.6407470703125,1.0,0.5620399713516235,1.0,1.0,0.0,1.0,-2.9314918518066406,2.9314849376678467,6.920440227986546e-06,2.2691073417663574,0.7281934022903442,0.7281934022903442,0.0,152.83851623535156,151.0,27635.12890625,-0.0,2203.6650390625,1.0,283.1499938964844,286.75537109375,291.1250305175781,292.9171447753906,313.1779479980469,299.9701538085937,283.1499938964844,16986.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655258178710938,1.0,0.0,0.0,1.832456111907959,1.832463622093201,2.240580698753547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4715.14599609375,0.0,223.72802734375,1895.4371337890625,-0.0,2161.21240234375,0.4749933183193207,1.0,0.0,3.0,1.0,0.0
12131400,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6400756835937,0.9990000128746032,0.7009406685829163,0.5681160092353821,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6398620605469,0.8036594986915588,0.3248316943645477,0.3095698356628418,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6398620605469,0.7938566207885742,0.3126623928546905,0.2206090241670608,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63970947265625,0.7311341762542725,0.2424073964357376,0.2323769479990005,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6397399902344,0.7328847646713257,0.2439919412136078,1.1108813285827637,285.6399841308594,284.95001220703125,296.9648132324219,288.07965087890625,296.9621887207031,297.41961669921875,287.6407470703125,1.0,0.5620399713516235,1.0,1.0,0.0,1.0,-2.9314918518066406,2.9314849376678467,6.920440227986546e-06,2.2691073417663574,0.7281934022903442,0.7281934022903442,0.0,152.83851623535156,151.0,27635.12890625,-0.0,2203.6650390625,1.0,283.1499938964844,286.75537109375,291.1250305175781,292.9171447753906,313.1779479980469,299.9701538085937,283.1499938964844,16986.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655258178710938,1.0,0.0,0.0,1.832456111907959,1.832463622093201,2.240580698753547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4715.14599609375,0.0,223.72802734375,1895.4371337890625,-0.0,2161.21240234375,0.4749933183193207,1.0,0.0,3.0,1.0,0.0
12131460,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6432189941406,0.9990000128746032,0.7043699622154236,0.5628806948661804,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.643310546875,0.8095710873603821,0.3290052413940429,0.3134465217590332,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.643310546875,0.7978796362876892,0.3144481182098388,0.2218189835548401,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6433410644531,0.7352800965309143,0.2446987777948379,0.2344935983419418,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6433410644531,0.7358418703079224,0.2449804544448852,1.115086317062378,285.64324951171875,284.95001220703125,297.0989074707031,288.1190490722656,297.096435546875,297.41827392578125,287.6429748535156,1.0,0.5616594552993774,1.0,1.0,0.0,1.0,-2.938936233520508,2.938929319381714,6.956321158213541e-06,2.275169849395752,0.7374860644340515,0.7374860644340515,0.0,151.38922119140625,154.0,28114.818359375,-0.0,2209.35009765625,1.0,283.1499938964844,286.74072265625,291.1629943847656,292.9893798828125,313.1779479980469,299.9701538085937,283.1499938964844,16965.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743687629699707,1.0,0.0,0.0,1.8732004165649407,1.8732081651687624,2.34132613741167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4752.5634765625,0.0,235.97203063964844,1895.4371337890625,-0.0,2239.73095703125,0.4836014211177826,1.0,0.0,3.0,1.0,0.0
12131520,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6432189941406,0.9990000128746032,0.7043699622154236,0.5628806948661804,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.643310546875,0.8095710873603821,0.3290052413940429,0.3134465217590332,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.643310546875,0.7978796362876892,0.3144481182098388,0.2218189835548401,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6433410644531,0.7352800965309143,0.2446987777948379,0.2344935983419418,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6433410644531,0.7358418703079224,0.2449804544448852,1.115086317062378,285.64324951171875,284.95001220703125,297.0989074707031,288.1190490722656,297.096435546875,297.41827392578125,287.6429748535156,1.0,0.5616594552993774,1.0,1.0,0.0,1.0,-2.938936233520508,2.938929319381714,6.956321158213541e-06,2.275169849395752,0.7374860644340515,0.7374860644340515,0.0,151.38922119140625,154.0,28114.818359375,-0.0,2209.35009765625,1.0,283.1499938964844,286.74072265625,291.1629943847656,292.9893798828125,313.1779479980469,299.9701538085937,283.1499938964844,16965.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743687629699707,1.0,0.0,0.0,1.8732004165649407,1.8732081651687624,2.34132613741167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4752.5634765625,0.0,235.97203063964844,1895.4371337890625,-0.0,2239.73095703125,0.4836014211177826,1.0,0.0,3.0,1.0,0.0
12131580,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64239501953125,0.9990000128746032,0.708975613117218,0.5607144832611084,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6423645019531,0.8138370513916016,0.3331574499607086,0.3173233270645141,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6423645019531,0.8003965020179749,0.3161751925945282,0.2230037748813629,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6423645019531,0.7381886839866638,0.2469418793916702,0.2365853637456894,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6423645019531,0.737579882144928,0.2459517568349838,1.1192820072174072,285.64239501953125,284.95001220703125,297.2251892089844,288.15185546875,297.2228698730469,297.4221496582031,287.6425170898437,1.0,0.563159704208374,1.0,1.0,0.0,1.0,-2.949960708618164,2.949953556060791,7.0082314778119326e-06,2.283541202545166,0.7467009425163269,0.7467009425163269,0.0,151.09182739257812,157.0,28592.2265625,-0.0,2227.142822265625,1.0,283.1499938964844,286.72296142578125,291.1917724609375,293.0482177734375,313.1779479980469,299.9701538085937,283.1499938964844,16958.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823483943939209,1.0,0.0,0.0,1.9138975143432613,1.913905382156372,2.444166398163361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4786.06689453125,0.0,248.73573303222656,1895.4371337890625,-0.0,2311.25048828125,0.4922713339328766,1.0,0.0,3.0,1.0,0.0
12131640,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64239501953125,0.9990000128746032,0.708975613117218,0.5607144832611084,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6423645019531,0.8138370513916016,0.3331574499607086,0.3173233270645141,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6423645019531,0.8003965020179749,0.3161751925945282,0.2230037748813629,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6423645019531,0.7381886839866638,0.2469418793916702,0.2365853637456894,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6423645019531,0.737579882144928,0.2459517568349838,1.1192820072174072,285.64239501953125,284.95001220703125,297.2251892089844,288.15185546875,297.2228698730469,297.4221496582031,287.6425170898437,1.0,0.563159704208374,1.0,1.0,0.0,1.0,-2.949960708618164,2.949953556060791,7.0082314778119326e-06,2.283541202545166,0.7467009425163269,0.7467009425163269,0.0,151.09182739257812,157.0,28592.2265625,-0.0,2227.142822265625,1.0,283.1499938964844,286.72296142578125,291.1917724609375,293.0482177734375,313.1779479980469,299.9701538085937,283.1499938964844,16958.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823483943939209,1.0,0.0,0.0,1.9138975143432613,1.913905382156372,2.444166398163361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4786.06689453125,0.0,248.73573303222656,1895.4371337890625,-0.0,2311.25048828125,0.4922713339328766,1.0,0.0,3.0,1.0,0.0
12131700,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6435852050781,0.9990000128746032,0.7111465930938721,0.5608668327331543,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6435546875,0.8153682351112366,0.3352361023426056,0.3192795217037201,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6435241699219,0.8010547757148743,0.317028284072876,0.2236000299453735,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6435241699219,0.7391451597213745,0.2480517029762268,0.2376367151737213,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6435241699219,0.7379616498947144,0.2464338839054107,1.1214534044265747,285.6435546875,284.95001220703125,297.2851867675781,288.1656188964844,297.282958984375,297.4233703613281,287.6437072753906,1.0,0.5643068552017212,1.0,1.0,0.0,1.0,-2.95708441734314,2.9570772647857666,7.04207695889636e-06,2.289036750793457,0.7513363361358643,0.7513363361358643,0.0,151.42189025878906,157.0,28836.87109375,-0.0,2241.32861328125,1.0,283.1499938964844,286.7154235839844,291.2042541503906,293.0758056640625,313.1779479980469,299.9701538085937,283.1499938964844,16954.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861393690109253,1.0,0.0,0.0,1.9342769384384155,1.9342848062515257,2.496494744264055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4802.91357421875,0.0,255.313705444336,1895.4371337890625,-0.0,2345.43310546875,0.4966285228729248,1.0,0.0,3.0,1.0,0.0
12131760,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6449890136719,0.9990000128746032,0.7131932377815247,0.5615605115890503,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6449584960937,0.8166391849517822,0.3373165428638458,0.3212444484233856,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6449584960937,0.8014476895332336,0.3178754448890686,0.2241972088813781,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6449279785156,0.739877462387085,0.2491537928581237,0.2386878430843353,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6449279785156,0.7381240129470825,0.2469094842672348,1.1236357688903809,285.6449584960937,284.95001220703125,297.34295654296875,288.17755126953125,297.3408203125,297.4239501953125,287.6451416015625,1.0,0.5656612515449524,1.0,1.0,0.0,1.0,-2.964883804321289,2.964876651763916,7.079237548168749e-06,2.2950587272644043,0.7559837698936462,0.7559837698936462,0.0,151.95968627929688,160.0,29081.9140625,-0.0,2257.820556640625,1.0,283.1499938964844,286.7081298828125,291.215576171875,293.10235595703125,313.1779479980469,299.9701538085937,283.1499938964844,16952.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899035811424255,1.0,0.0,0.0,1.954655408859253,1.9546635150909424,2.549375608396076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4819.55810546875,0.0,262.01904296875,1895.4371337890625,-0.0,2379.497314453125,0.5009961724281311,1.0,0.0,3.0,1.0,0.0
12131820,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64715576171875,0.9990000128746032,0.7159698605537415,0.5633774995803833,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6471252441406,0.8181290626525879,0.3403787016868591,0.3241473436355591,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6471252441406,0.8016346096992493,0.3191105127334595,0.2250757068395614,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6470947265625,0.7406198382377625,0.2507600486278534,0.2402306795120239,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6470947265625,0.738034188747406,0.2475922554731369,1.126829743385315,285.6471252441406,284.95001220703125,297.4236755371094,288.191650390625,297.42169189453125,297.4236755371094,287.6473083496094,1.0,0.5679512619972229,1.0,1.0,0.0,1.0,-2.9773061275482178,2.9772989749908447,7.1386425588571e-06,2.304657220840454,0.7628383040428162,0.7628383040428162,0.0,153.05662536621094,160.0,29440.755859375,-0.0,2285.466552734375,1.0,283.1499938964844,286.6976318359375,291.2296142578125,293.1390075683594,313.1779479980469,299.9701538085937,283.1499938964844,16949.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954757809638977,1.0,0.0,0.0,1.98460054397583,1.984608769416809,2.6280861220584484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4843.400390625,0.0,272.10711669921875,1895.4371337890625,-0.0,2430.13525390625,0.5074329376220703,1.0,0.0,3.0,1.0,0.0
12131880,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6478881835937,0.9990000128746032,0.7169012427330017,0.5642270445823669,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6478576660156,0.8185721635818481,0.3414803147315979,0.3251944780349731,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6478576660156,0.8016055822372437,0.3195513188838959,0.2253912985324859,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6478271484375,0.740803599357605,0.2513332068920135,0.2407840490341186,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6478271484375,0.7379199266433716,0.2478319406509399,1.1279668807983398,285.6478881835937,284.95001220703125,297.4514465332031,288.1957092285156,297.4494934082031,297.4232788085937,287.6480407714844,1.0,0.5688464641571045,1.0,1.0,0.0,1.0,-2.981997013092041,2.981989860534668,7.161143457778962e-06,2.3082833290100098,0.765308678150177,0.765308678150177,0.0,153.52664184570312,163.0,29568.884765625,-0.0,2296.243408203125,1.0,283.1499938964844,286.69384765625,291.2337951660156,293.1513061523437,313.1779479980469,299.9701538085937,283.1499938964844,16949.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975000143051147,1.0,0.0,0.0,1.9953573942184448,1.9953657388687127,2.656652782206948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4851.72509765625,0.0,275.800048828125,1895.4371337890625,-0.0,2448.59033203125,0.509750485420227,1.0,0.0,3.0,1.0,0.0
12131940,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.649169921875,0.9990000128746032,0.7186316251754761,0.5661460757255554,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6491394042969,0.8193246722221375,0.3436445593833923,0.3272554576396942,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6491394042969,0.8014260530471802,0.3204117715358734,0.2260100990533828,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6491394042969,0.7410575151443481,0.2524521052837372,0.2418679594993591,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6491394042969,0.7375897169113159,0.2482925206422805,1.1301730871200562,285.649169921875,284.95001220703125,297.5039978027344,288.2019958496094,297.50213623046875,297.42205810546875,287.6493225097656,1.0,0.570693850517273,1.0,1.0,0.0,1.0,-2.9914796352386475,2.9914724826812744,7.20674188414705e-06,2.315615653991699,0.7701693177223206,0.7701693177223206,0.0,154.5468292236328,163.0,29818.529296875,-0.0,2318.478759765625,1.0,283.1499938964844,286.68634033203125,291.24041748046875,293.1739196777344,313.1779479980469,299.9701538085937,283.1499938964844,16948.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015120625495911,1.0,0.0,0.0,2.0164639949798584,2.016472339630127,2.7131531510349305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4867.60595703125,0.0,283.15362548828125,1895.4371337890625,-0.0,2485.257568359375,0.514305830001831,1.0,0.0,3.0,1.0,0.0
12132000,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6501159667969,0.9990000128746032,0.720118522644043,0.5681610703468323,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65008544921875,0.8199031352996826,0.3456398844718933,0.3291594982147217,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.65008544921875,0.8011406064033508,0.3211986720561981,0.2265788167715072,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65008544921875,0.7411859035491943,0.2534756362438202,0.2428632825613021,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6500549316406,0.7371807098388672,0.248704731464386,1.1321699619293213,285.65008544921875,284.95001220703125,297.54998779296875,288.2057800292969,297.5482788085937,297.4205017089844,287.6502380371094,1.0,0.5724821090698242,1.0,1.0,0.0,1.0,-3.0004711151123047,3.0004637241363525,7.250115686474601e-06,2.3225698471069336,0.7746593356132507,0.7746593356132507,0.0,155.5831756591797,166.0,30045.68359375,-0.0,2340.03173828125,1.0,283.1499938964844,286.6792907714844,291.2445983886719,293.1927490234375,313.1779479980469,299.9701538085937,283.1499938964844,16949.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052547574043274,1.0,0.0,0.0,2.0358901023864746,2.0358986854553223,2.765681017535826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4881.62744140625,0.0,290.049072265625,1895.4371337890625,-0.0,2519.564697265625,0.5185077786445618,1.0,0.0,3.0,1.0,0.0
12132060,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6374816894531,0.9990000128746032,0.7225326299667358,0.5753300786018372,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6377868652344,0.8197546005249023,0.3497195541858673,0.3331203460693359,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6378479003906,0.7991137504577637,0.3227451741695404,0.227748766541481,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6380310058594,0.7402296662330627,0.2555174231529236,0.2449137568473816,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6380310058594,0.7351247668266296,0.2494584769010543,1.1361619234085083,285.6376342773437,284.95001220703125,297.6420593261719,288.2116394042969,297.5633850097656,297.4141845703125,287.6365051269531,1.0,0.5762845277786255,0.7074092626571655,0.7074092626571655,0.4000000059604645,1.0,-3.022503614425659,1.971264600753784,1.0512391328811646,1.2922896146774292,0.7837861776351929,0.7837861776351929,0.0,158.24098205566406,169.0,30387.037109375,-0.0,2388.533935546875,1.0,283.1499938964844,286.6529846191406,291.2475891113281,293.2221374511719,313.1779479980469,299.9701538085937,283.1499938964844,16961.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125705718994141,1.0,0.0,0.0,2.0759081840515137,2.0759170055389404,2.875475502150948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4903.166015625,0.0,304.67803955078125,1895.4371337890625,-0.0,2586.8857421875,0.5272013545036316,1.0,0.0,3.0,1.0,0.0
12132120,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6374816894531,0.9990000128746032,0.7225326299667358,0.5753300786018372,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6377868652344,0.8197546005249023,0.3497195541858673,0.3331203460693359,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6378479003906,0.7991137504577637,0.3227451741695404,0.227748766541481,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6380310058594,0.7402296662330627,0.2555174231529236,0.2449137568473816,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6380310058594,0.7351247668266296,0.2494584769010543,1.1361619234085083,285.6376342773437,284.95001220703125,297.6420593261719,288.2116394042969,297.5633850097656,297.4141845703125,287.6365051269531,1.0,0.5762845277786255,0.7074092626571655,0.7074092626571655,0.4000000059604645,1.0,-3.022503614425659,1.971264600753784,1.0512391328811646,1.2922896146774292,0.7837861776351929,0.7837861776351929,0.0,158.24098205566406,169.0,30387.037109375,-0.0,2388.533935546875,1.0,283.1499938964844,286.6529846191406,291.2475891113281,293.2221374511719,313.1779479980469,299.9701538085937,283.1499938964844,16961.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125705718994141,1.0,0.0,0.0,2.0759081840515137,2.0759170055389404,2.875475502150948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4903.166015625,0.0,304.67803955078125,1895.4371337890625,-0.0,2586.8857421875,0.5272013545036316,1.0,0.0,3.0,1.0,0.0
12132180,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6007080078125,0.9990000128746032,0.7239832282066345,0.5813705325126648,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.60113525390625,0.8199989795684814,0.3536501228809356,0.3369379341602325,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6012268066406,0.7975093722343445,0.3241167366504669,0.2287957221269607,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6014709472656,0.7396147847175598,0.2574236094951629,0.2468267530202865,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6015319824219,0.7334036827087402,0.2500572502613067,1.1394104957580566,285.6009216308594,284.95001220703125,297.73162841796875,288.21734619140625,297.5115966796875,297.40386962890625,287.5993347167969,1.0,0.5802643299102783,0.4148185551166534,0.4148185551166534,0.800000011920929,1.0,-3.0418055057525635,0.9900552034378052,2.0517501831054688,0.3081475496292114,0.7922310829162598,0.7922310829162598,0.0,160.813232421875,172.0,30551.5703125,-0.0,2437.17236328125,1.0,283.1499938964844,286.6089172363281,291.2435302734375,293.23211669921875,313.1779479980469,299.9701538085937,283.1499938964844,16999.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178815841674805,1.0,0.0,0.0,2.114253044128418,2.1142618656158447,2.982684179642092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4911.96533203125,0.0,319.3019714355469,1895.4371337890625,-0.0,2635.954833984375,0.5356031656265259,1.0,0.0,3.0,1.0,0.0
