time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132240,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6007080078125,0.9990000128746032,0.7239832282066345,0.5813705325126648,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.60113525390625,0.8199989795684814,0.3536501228809356,0.3369379341602325,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6012268066406,0.7975093722343445,0.3241167366504669,0.2287957221269607,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6014709472656,0.7396147847175598,0.2574236094951629,0.2468267530202865,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6015319824219,0.7334036827087402,0.2500572502613067,1.1394104957580566,285.6009216308594,284.95001220703125,297.73162841796875,288.21734619140625,297.5115966796875,297.40386962890625,287.5993347167969,1.0,0.5802643299102783,0.4148185551166534,0.4148185551166534,0.800000011920929,1.0,-3.0418055057525635,0.9900552034378052,2.0517501831054688,0.3081475496292114,0.7922310829162598,0.7922310829162598,0.0,160.813232421875,172.0,30551.5703125,-0.0,2437.17236328125,1.0,283.1499938964844,286.6089172363281,291.2435302734375,293.23211669921875,313.1779479980469,299.9701538085937,283.1499938964844,16999.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178815841674805,1.0,0.0,0.0,2.114253044128418,2.1142618656158447,2.982684179642092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4911.96533203125,0.0,319.3019714355469,1895.4371337890625,-0.0,2635.954833984375,0.5356031656265259,1.0,0.0,3.0,1.0,0.0
12132300,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5784912109375,0.9990000128746032,0.7245029807090759,0.5840681195259094,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.57891845703125,0.8202106356620789,0.355546623468399,0.3387801051139831,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5790100097656,0.7968023419380188,0.3247257769107818,0.2292639911174774,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57928466796875,0.7393830418586731,0.2583140134811401,0.2477227598428726,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5793151855469,0.7326178550720215,0.2502898573875427,1.1407254934310913,285.5787048339844,284.95001220703125,297.77545166015625,288.2201538085937,297.48211669921875,297.39801025390625,287.5773620605469,1.0,0.5823644399642944,0.2685231864452362,0.2685231864452362,1.0,1.0,-3.050480842590332,0.5625067949295044,2.487974166870117,-0.1210088953375816,0.7962007522583008,0.7962007522583008,0.0,162.03268432617188,172.0,30606.29296875,-0.0,2462.010986328125,1.0,283.1499938964844,286.5845947265625,291.2406616210937,293.2329406738281,313.1779479980469,299.9701538085937,283.1499938964844,17025.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196478486061096,1.0,0.0,0.0,2.13261342048645,2.132622480392456,3.034713245142484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4913.99267578125,0.0,326.509765625,1895.4371337890625,-0.0,2652.307373046875,0.539646327495575,1.0,0.0,3.0,1.0,0.0
12132360,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56787109375,0.9990000128746032,0.7249028086662292,0.5874348282814026,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56805419921875,0.8201086521148682,0.3574258387088775,0.3405978083610534,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5680847167969,0.7957645058631897,0.3253154158592224,0.229711577296257,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682067871094,0.7388702034950256,0.2591853737831116,0.2485961616039276,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682067871094,0.7315576076507568,0.2505010962486267,1.1419233083724976,285.5679626464844,284.95001220703125,297.8186340332031,288.2229309082031,297.4870910644531,297.3919372558594,287.5673217773437,1.0,0.5844159126281738,0.2938832640647888,0.2938832640647888,1.0,1.0,-3.059746265411377,0.6042624711990356,2.455483675003052,-0.0814290046691894,0.8002088665962219,0.8002088665962219,0.0,163.57522583007812,160.0,30739.55078125,-0.0,2487.172607421875,1.0,283.1499938964844,286.5693664550781,291.2388000488281,293.2355651855469,313.1779479980469,299.9701538085937,283.1499938964844,17048.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209794759750366,1.0,0.0,0.0,2.150524854660034,2.15053391456604,3.0859033017804904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4920.40283203125,0.0,333.638427734375,1895.4371337890625,-0.0,2664.64599609375,0.543594241142273,1.0,0.0,3.0,1.0,0.0
12132420,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.9990000128746032,0.7258597016334534,0.5847912430763245,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.54962158203125,0.823180615901947,0.3601627647876739,0.3431473672389984,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5496826171875,0.7976707220077515,0.3261558413505554,0.2302776277065277,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54986572265625,0.7409775257110596,0.2604288458824157,0.2497472316026687,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5498962402344,0.7327951192855835,0.2507713735103607,1.1430341005325315,285.5494689941406,284.95001220703125,297.88104248046875,288.2269897460937,297.4991760253906,297.3849792480469,287.54833984375,1.0,0.583932638168335,0.331184834241867,0.331184834241867,1.0,1.0,-3.0630545616149902,0.7107974886894226,2.352257251739502,0.0245398748666048,0.805939793586731,0.805939793586731,0.0,162.81655883789062,160.0,30875.240234375,-0.0,2488.730224609375,1.0,283.1499938964844,286.544921875,291.239990234375,293.2447509765625,313.1779479980469,299.9701538085937,283.1499938964844,17078.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227788805961609,1.0,0.0,0.0,2.1761908531188965,2.176200151443481,3.160001824653591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4929.064453125,0.0,344.03857421875,1895.4371337890625,-0.0,2681.3330078125,0.5492523908615112,1.0,0.0,3.0,1.0,0.0
12132480,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5424194335937,0.9990000128746032,0.7264894843101501,0.5824333429336548,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5426940917969,0.8248810172080994,0.3611403405666351,0.3440374135971069,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5427551269531,0.7989955544471741,0.3264511823654175,0.2304612398147583,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5429077148437,0.7422736287117004,0.2608678340911865,0.2501322031021118,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5429382324219,0.7337614893913269,0.2508626878261566,1.1432989835739136,285.5425720214844,284.95001220703125,297.9031677246094,288.2284545898437,297.509765625,297.3836975097656,287.54150390625,1.0,0.5832558870315552,0.344603419303894,0.344603419303894,1.0,1.0,-3.062295436859131,0.7485655546188354,2.313730001449585,0.0624902248382568,0.8079499006271362,0.8079499006271362,0.0,161.9771728515625,163.0,30921.734375,-0.0,2482.664306640625,1.0,283.1499938964844,286.5359802246094,291.2408447265625,293.2481689453125,313.1779479980469,299.9701538085937,283.1499938964844,17090.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823390543460846,1.0,0.0,0.0,2.1851696968078613,2.1851789951324463,3.186131607435527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4931.92724609375,0.0,347.7359619140625,1895.4371337890625,-0.0,2687.008544921875,0.5512365102767944,1.0,0.0,3.0,1.0,0.0
12132540,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52593994140625,0.9990000128746032,0.729295015335083,0.5804934501647949,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5260314941406,0.8283182382583618,0.3648791313171386,0.3475119769573211,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.52606201171875,0.8008317351341248,0.3276101350784302,0.2312365621328354,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.526123046875,0.7445052266120911,0.2625593245029449,0.251689612865448,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5261535644531,0.7348293662071228,0.2512601315975189,1.144869089126587,285.5260009765625,284.95001220703125,297.9851989746094,288.2338562011719,297.5555419921875,297.3812866210937,287.5256042480469,1.0,0.5840297937393188,0.3953235745429992,0.3953235745429992,1.0,1.0,-3.0688183307647705,0.8907505869865417,2.178067684173584,0.2029236555099487,0.8155019283294678,0.8155019283294678,0.0,161.580322265625,166.0,31166.935546875,-0.0,2492.02490234375,1.0,283.1499938964844,286.51055908203125,291.2456970214844,293.26483154296875,313.1779479980469,299.9701538085937,283.1499938964844,17130.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257009983062744,1.0,0.0,0.0,2.218165636062622,2.218175172805786,3.283078626736824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4946.60693359375,0.0,361.5422973632813,1895.4371337890625,-0.0,2708.46337890625,0.5585301518440247,1.0,0.0,3.0,1.0,0.0
12132600,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52593994140625,0.9990000128746032,0.729295015335083,0.5804934501647949,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5260314941406,0.8283182382583618,0.3648791313171386,0.3475119769573211,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.52606201171875,0.8008317351341248,0.3276101350784302,0.2312365621328354,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.526123046875,0.7445052266120911,0.2625593245029449,0.251689612865448,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5261535644531,0.7348293662071228,0.2512601315975189,1.144869089126587,285.5260009765625,284.95001220703125,297.9851989746094,288.2338562011719,297.5555419921875,297.3812866210937,287.5256042480469,1.0,0.5840297937393188,0.3953235745429992,0.3953235745429992,1.0,1.0,-3.0688183307647705,0.8907505869865417,2.178067684173584,0.2029236555099487,0.8155019283294678,0.8155019283294678,0.0,161.580322265625,166.0,31166.935546875,-0.0,2492.02490234375,1.0,283.1499938964844,286.51055908203125,291.2456970214844,293.26483154296875,313.1779479980469,299.9701538085937,283.1499938964844,17130.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257009983062744,1.0,0.0,0.0,2.218165636062622,2.218175172805786,3.283078626736824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4946.60693359375,0.0,361.5422973632813,1895.4371337890625,-0.0,2708.46337890625,0.5585301518440247,1.0,0.0,3.0,1.0,0.0
12132660,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.510498046875,0.9990000128746032,0.7317612171173096,0.5813375115394592,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5106506347656,0.830564022064209,0.3686475455760956,0.3510635793209076,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5107116699219,0.8014174103736877,0.3287959396839142,0.2320673614740371,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.51080322265625,0.7456714510917664,0.2642641961574554,0.2533072233200073,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51080322265625,0.7348841428756714,0.2516840100288391,1.1468102931976318,285.5105895996094,284.95001220703125,298.0647277832031,288.2391967773437,297.5744323730469,297.3781433105469,287.5100402832031,1.0,0.585873007774353,0.3891008496284485,0.3891008496284485,1.0,1.0,-3.079375743865967,0.8826144337654114,2.1967613697052,0.1923878639936447,0.8228784203529358,0.8228784203529358,0.0,162.2930145263672,169.0,31385.90234375,-0.0,2515.854248046875,1.0,283.1499938964844,286.4867248535156,291.2525939941406,293.2852783203125,313.1779479980469,299.9701538085937,283.1499938964844,17165.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283902406692505,1.0,0.0,0.0,2.249816417694092,2.249826192855835,3.377439554697048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4961.28466796875,0.0,375.1327819824219,1895.4371337890625,-0.0,2733.465087890625,0.5655341148376465,1.0,0.0,3.0,1.0,0.0
12132720,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.510498046875,0.9990000128746032,0.7317612171173096,0.5813375115394592,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5106506347656,0.830564022064209,0.3686475455760956,0.3510635793209076,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5107116699219,0.8014174103736877,0.3287959396839142,0.2320673614740371,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.51080322265625,0.7456714510917664,0.2642641961574554,0.2533072233200073,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51080322265625,0.7348841428756714,0.2516840100288391,1.1468102931976318,285.5105895996094,284.95001220703125,298.0647277832031,288.2391967773437,297.5744323730469,297.3781433105469,287.5100402832031,1.0,0.585873007774353,0.3891008496284485,0.3891008496284485,1.0,1.0,-3.079375743865967,0.8826144337654114,2.1967613697052,0.1923878639936447,0.8228784203529358,0.8228784203529358,0.0,162.2930145263672,169.0,31385.90234375,-0.0,2515.854248046875,1.0,283.1499938964844,286.4867248535156,291.2525939941406,293.2852783203125,313.1779479980469,299.9701538085937,283.1499938964844,17165.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283902406692505,1.0,0.0,0.0,2.249816417694092,2.249826192855835,3.377439554697048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4961.28466796875,0.0,375.1327819824219,1895.4371337890625,-0.0,2733.465087890625,0.5655341148376465,1.0,0.0,3.0,1.0,0.0
12132780,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4967346191406,0.9990000128746032,0.7336401343345642,0.5840974450111389,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.8319554328918457,0.3724028170108795,0.3546338975429535,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49688720703125,0.801112949848175,0.3299672603607178,0.2329106926918029,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4969482421875,0.7460682392120361,0.2659511864185333,0.2549378275871277,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4969787597656,0.7342033982276917,0.2520835697650909,1.1488035917282104,285.4967956542969,284.95001220703125,298.1418151855469,288.2444763183594,297.5888977050781,297.37310791015625,287.496337890625,1.0,0.5884522199630737,0.3828781247138977,0.3828781247138977,1.0,1.0,-3.0923545360565186,0.8701609969139099,2.222193479537964,0.1769924014806747,0.8300730586051941,0.8300730586051941,0.0,163.76747131347656,172.0,31605.0,-0.0,2548.517333984375,1.0,283.1499938964844,286.4650573730469,291.2584228515625,293.3042297363281,313.1779479980469,299.9701538085937,283.1499938964844,17199.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311895728111267,1.0,0.0,0.0,2.280102729797364,2.280112743377685,3.468983607035625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4975.43603515625,0.0,388.4699096679688,1895.4371337890625,-0.0,2759.522216796875,0.572250247001648,1.0,0.0,3.0,1.0,0.0
12132840,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4967346191406,0.9990000128746032,0.7336401343345642,0.5840974450111389,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.8319554328918457,0.3724028170108795,0.3546338975429535,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49688720703125,0.801112949848175,0.3299672603607178,0.2329106926918029,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4969482421875,0.7460682392120361,0.2659511864185333,0.2549378275871277,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4969787597656,0.7342033982276917,0.2520835697650909,1.1488035917282104,285.4967956542969,284.95001220703125,298.1418151855469,288.2444763183594,297.5888977050781,297.37310791015625,287.496337890625,1.0,0.5884522199630737,0.3828781247138977,0.3828781247138977,1.0,1.0,-3.0923545360565186,0.8701609969139099,2.222193479537964,0.1769924014806747,0.8300730586051941,0.8300730586051941,0.0,163.76747131347656,172.0,31605.0,-0.0,2548.517333984375,1.0,283.1499938964844,286.4650573730469,291.2584228515625,293.3042297363281,313.1779479980469,299.9701538085937,283.1499938964844,17199.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311895728111267,1.0,0.0,0.0,2.280102729797364,2.280112743377685,3.468983607035625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4975.43603515625,0.0,388.4699096679688,1895.4371337890625,-0.0,2759.522216796875,0.572250247001648,1.0,0.0,3.0,1.0,0.0
12132900,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4907531738281,0.9990000128746032,0.7343589663505554,0.5860046744346619,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4908752441406,0.8324130177497864,0.3742747008800506,0.3564209043979645,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49090576171875,0.8007166385650635,0.3305478990077972,0.2333340793848037,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.490966796875,0.7460528016090393,0.2667873799800873,0.2557535469532013,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4909973144531,0.7336572408676147,0.2522703111171722,1.149780035018921,285.4908142089844,284.95001220703125,298.1794128417969,288.2471008300781,297.5951232910156,297.3699645996094,287.49041748046875,1.0,0.5899362564086914,0.3797667622566223,0.3797667622566223,1.0,1.0,-3.0994584560394287,0.8640381097793579,2.2354204654693604,0.16926109790802,0.8336174488067627,0.8336174488067627,0.0,164.7153778076172,172.0,31715.240234375,-0.0,2567.240966796875,1.0,283.1499938964844,286.4552307128906,291.2611083984375,293.3134765625,313.1779479980469,299.9701538085937,283.1499938964844,17214.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325941562652588,1.0,0.0,0.0,2.294778347015381,2.2947885990142822,3.513782758091111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4982.529296875,0.0,395.0482177734375,1895.4371337890625,-0.0,2772.607666015625,0.5755085945129395,1.0,0.0,3.0,1.0,0.0
12132960,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4857177734375,0.9990000128746032,0.734944224357605,0.5881794095039368,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4857788085937,0.8327493071556091,0.3761430382728576,0.358208030462265,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4858093261719,0.8001984357833862,0.3311260342597961,0.2337581366300583,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4858703613281,0.7459293603897095,0.2676191627979278,0.25656858086586,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48590087890625,0.7330068945884705,0.252448171377182,1.150734543800354,285.4857482910156,284.95001220703125,298.2164001464844,288.2497253417969,297.6029968261719,297.3665466308594,287.4854431152344,1.0,0.591511070728302,0.3799744546413421,0.3799744546413421,1.0,1.0,-3.106858253479004,0.8665230870246887,2.24033522605896,0.1700627952814102,0.837137758731842,0.837137758731842,0.0,165.7725372314453,175.0,31829.71875,-0.0,2587.13916015625,1.0,283.1499938964844,286.4462585449219,291.2637634277344,293.3227233886719,313.1779479980469,299.9701538085937,283.1499938964844,17229.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339983224868774,1.0,0.0,0.0,2.309173583984375,2.3091835975646973,3.558004664228065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4989.81396484375,0.0,401.5743408203125,1895.4371337890625,-0.0,2785.696533203125,0.5787069797515869,1.0,0.0,3.0,1.0,0.0
12133020,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4775695800781,0.9990000128746032,0.7357319593429565,0.5931311249732971,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4776306152344,0.8331501483917236,0.379871517419815,0.3617822229862213,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4776611328125,0.7988961338996887,0.3322782814502716,0.2346091121435165,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4776916503906,0.7454430460929871,0.2692714929580688,0.2581959664821625,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.47772216796875,0.7314737439155579,0.2527783215045929,1.1525673866271973,285.47760009765625,284.95001220703125,298.2885131835937,288.2549133300781,297.61834716796875,297.359130859375,287.4773864746094,1.0,0.5948724150657654,0.3803898096084595,0.3803898096084595,1.0,1.0,-3.122291088104248,0.8728833198547363,2.249407768249512,0.172912135720253,0.8441154956817627,0.8441154956817627,0.0,168.13519287109375,178.0,32061.052734375,-0.0,2629.7470703125,1.0,283.1499938964844,286.4302062988281,291.2691345214844,293.3416748046875,313.1779479980469,299.9701538085937,283.1499938964844,17256.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368393778800964,1.0,0.0,0.0,2.337172508239746,2.3371827602386475,3.644809964953312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5004.72900390625,0.0,414.47552490234375,1895.4371337890625,-0.0,2812.2001953125,0.584933340549469,1.0,0.0,3.0,1.0,0.0
12133080,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4775695800781,0.9990000128746032,0.7357319593429565,0.5931311249732971,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4776306152344,0.8331501483917236,0.379871517419815,0.3617822229862213,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4776611328125,0.7988961338996887,0.3322782814502716,0.2346091121435165,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4776916503906,0.7454430460929871,0.2692714929580688,0.2581959664821625,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.47772216796875,0.7314737439155579,0.2527783215045929,1.1525673866271973,285.47760009765625,284.95001220703125,298.2885131835937,288.2549133300781,297.61834716796875,297.359130859375,287.4773864746094,1.0,0.5948724150657654,0.3803898096084595,0.3803898096084595,1.0,1.0,-3.122291088104248,0.8728833198547363,2.249407768249512,0.172912135720253,0.8441154956817627,0.8441154956817627,0.0,168.13519287109375,178.0,32061.052734375,-0.0,2629.7470703125,1.0,283.1499938964844,286.4302062988281,291.2691345214844,293.3416748046875,313.1779479980469,299.9701538085937,283.1499938964844,17256.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368393778800964,1.0,0.0,0.0,2.337172508239746,2.3371827602386475,3.644809964953312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5004.72900390625,0.0,414.47552490234375,1895.4371337890625,-0.0,2812.2001953125,0.584933340549469,1.0,0.0,3.0,1.0,0.0
12133140,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4733581542969,0.9990000128746032,0.7359738945960999,0.5963886380195618,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47344970703125,0.8332615494728088,0.3821022808551788,0.3639252781867981,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.47344970703125,0.7979925870895386,0.3329662382602691,0.2351206988096237,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4734802246094,0.7450395226478577,0.270255297422409,0.2591696679592132,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4735107421875,0.7304447889328003,0.2529606819152832,1.1536147594451904,285.4734191894531,284.95001220703125,298.33062744140625,288.2580261230469,297.6267395019531,297.3539123535156,287.47320556640625,1.0,0.5969868898391724,0.3806390166282654,0.3806390166282654,1.0,1.0,-3.131828546524048,0.8767956495285034,2.255032777786255,0.174652025103569,0.8482627272605896,0.8482627272605896,0.0,169.67381286621094,178.0,32198.78125,-0.0,2656.68896484375,1.0,283.1499938964844,286.42138671875,291.2723388671875,293.3531188964844,313.1779479980469,299.9701538085937,283.1499938964844,17271.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385637998580933,1.0,0.0,0.0,2.353497266769409,2.3535075187683105,3.695904524647631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5013.66552734375,0.0,422.1270446777344,1895.4371337890625,-0.0,2828.2998046875,0.5885673761367798,1.0,0.0,3.0,1.0,0.0
12133200,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4706420898437,0.9990000128746032,0.7360445857048035,0.5986431241035461,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.470703125,0.8332982063293457,0.3835863769054413,0.3653525114059448,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4707336425781,0.7973563075065613,0.3334228992462158,0.2354615032672882,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.47076416015625,0.744738757610321,0.2709077894687652,0.2598170042037964,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47076416015625,0.7297291159629822,0.253078818321228,1.1542972326278689,285.4706726074219,284.95001220703125,298.35821533203125,288.26007080078125,297.6315612792969,297.3495483398437,287.4704895019531,1.0,0.5984243154525757,0.3808051645755768,0.3808051645755768,1.0,1.0,-3.13826322555542,0.8794307708740234,2.2588324546813965,0.1758195757865905,0.8510105609893799,0.8510105609893799,0.0,170.73614501953125,166.0,32288.8359375,-0.0,2675.080322265625,1.0,283.1499938964844,286.4156494140625,291.2744140625,293.3606262207031,313.1779479980469,299.9701538085937,283.1499938964844,17281.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397142291069031,1.0,0.0,0.0,2.364196300506592,2.3642067909240723,3.729584250322661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5019.5185546875,0.0,427.1947021484375,1895.4371337890625,-0.0,2839.04541015625,0.5909507870674133,1.0,0.0,3.0,1.0,0.0
12133260,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539489746094,0.9990000128746032,0.7369763255119324,0.592823326587677,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541320800781,0.838249146938324,0.3872320652008056,0.3687198758125305,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541931152344,0.8008550405502319,0.334504634141922,0.2361681759357452,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4543151855469,0.7483417391777039,0.2724786102771759,0.2612354755401611,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4543762207031,0.7320795655250549,0.2533186078071594,1.1550676822662354,285.4540405273437,284.95001220703125,298.4254455566406,288.26519775390625,297.6455383300781,297.3431701660156,287.4531555175781,1.0,0.5969077944755554,0.3804260194301605,0.3804260194301605,1.0,1.0,-3.1388208866119385,0.8786243200302124,2.2601964473724365,0.1751199513673782,0.8576386570930481,0.8576386570930481,0.0,168.71502685546875,169.0,32406.06640625,-0.0,2665.346435546875,1.0,283.1499938964844,286.3932189941406,291.2783203125,293.3749389648437,313.1779479980469,299.9701538085937,283.1499938964844,17310.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423991799354553,1.0,0.0,0.0,2.390156507492065,2.390167236328125,3.8119401324365764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5028.3076171875,0.0,439.6928405761719,1895.4371337890625,-0.0,2864.138671875,0.5967453122138977,1.0,0.0,3.0,1.0,0.0
12133320,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539489746094,0.9990000128746032,0.7369763255119324,0.592823326587677,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541320800781,0.838249146938324,0.3872320652008056,0.3687198758125305,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541931152344,0.8008550405502319,0.334504634141922,0.2361681759357452,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4543151855469,0.7483417391777039,0.2724786102771759,0.2612354755401611,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4543762207031,0.7320795655250549,0.2533186078071594,1.1550676822662354,285.4540405273437,284.95001220703125,298.4254455566406,288.26519775390625,297.6455383300781,297.3431701660156,287.4531555175781,1.0,0.5969077944755554,0.3804260194301605,0.3804260194301605,1.0,1.0,-3.1388208866119385,0.8786243200302124,2.2601964473724365,0.1751199513673782,0.8576386570930481,0.8576386570930481,0.0,168.71502685546875,169.0,32406.06640625,-0.0,2665.346435546875,1.0,283.1499938964844,286.3932189941406,291.2783203125,293.3749389648437,313.1779479980469,299.9701538085937,283.1499938964844,17310.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423991799354553,1.0,0.0,0.0,2.390156507492065,2.390167236328125,3.8119401324365764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5028.3076171875,0.0,439.6928405761719,1895.4371337890625,-0.0,2864.138671875,0.5967453122138977,1.0,0.0,3.0,1.0,0.0
12133380,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43914794921875,0.9990000128746032,0.7390061020851135,0.5904799103736877,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4392395019531,0.8417059779167175,0.3908568024635315,0.3720917105674743,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.43927001953125,0.8027727007865906,0.3355709314346313,0.2368826270103454,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4393310546875,0.7506023049354553,0.2740375995635986,0.2626684606075287,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4393615722656,0.7331497669219971,0.2535609304904938,1.1559652090072632,285.4391784667969,284.95001220703125,298.490234375,288.270263671875,297.6630249023437,297.3427124023437,287.4388122558594,1.0,0.5974445343017578,0.3800468742847442,0.3800468742847442,1.0,1.0,-3.143702983856201,0.8792319893836975,2.2644708156585693,0.1743726581335067,0.8640486001968384,0.8640486001968384,0.0,168.07981872558594,172.0,32549.09375,-0.0,2671.622802734375,1.0,283.1499938964844,286.3731384277344,291.28009033203125,293.38397216796875,313.1779479980469,299.9701538085937,283.1499938964844,17341.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443438410758972,1.0,0.0,0.0,2.4148645401000977,2.4148755073547363,3.891158826263563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5036.6162109375,0.0,451.841552734375,1895.4371337890625,-0.0,2882.3251953125,0.6022744178771973,1.0,0.0,3.0,1.0,0.0
12133440,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43914794921875,0.9990000128746032,0.7390061020851135,0.5904799103736877,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4392395019531,0.8417059779167175,0.3908568024635315,0.3720917105674743,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.43927001953125,0.8027727007865906,0.3355709314346313,0.2368826270103454,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4393310546875,0.7506023049354553,0.2740375995635986,0.2626684606075287,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4393615722656,0.7331497669219971,0.2535609304904938,1.1559652090072632,285.4391784667969,284.95001220703125,298.490234375,288.270263671875,297.6630249023437,297.3427124023437,287.4388122558594,1.0,0.5974445343017578,0.3800468742847442,0.3800468742847442,1.0,1.0,-3.143702983856201,0.8792319893836975,2.2644708156585693,0.1743726581335067,0.8640486001968384,0.8640486001968384,0.0,168.07981872558594,172.0,32549.09375,-0.0,2671.622802734375,1.0,283.1499938964844,286.3731384277344,291.28009033203125,293.38397216796875,313.1779479980469,299.9701538085937,283.1499938964844,17341.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443438410758972,1.0,0.0,0.0,2.4148645401000977,2.4148755073547363,3.891158826263563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5036.6162109375,0.0,451.841552734375,1895.4371337890625,-0.0,2882.3251953125,0.6022744178771973,1.0,0.0,3.0,1.0,0.0
12133500,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.43426513671875,0.9990000128746032,0.7398569583892822,0.590619683265686,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.434326171875,0.8428628444671631,0.3926721513271332,0.3737983703613281,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4343566894531,0.8031407594680786,0.3361081480979919,0.2372561544179916,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4344177246094,0.7512207627296448,0.2748183608055115,0.2634053528308868,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4344482421875,0.7332068085670471,0.2536866664886474,1.156530499458313,285.4342956542969,284.95001220703125,298.521728515625,288.2727966308594,297.6709899902344,297.3416748046875,287.4339904785156,1.0,0.5981488823890686,0.3798573017120361,0.3798573017120361,1.0,1.0,-3.147935628890991,0.8801345229148865,2.26780104637146,0.1742590963840484,0.8672271966934204,0.8672271966934204,0.0,168.29977416992188,172.0,32632.453125,-0.0,2681.20458984375,1.0,283.1499938964844,286.36529541015625,291.2818908691406,293.3900756835937,313.1779479980469,299.9701538085937,283.1499938964844,17354.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452089428901672,1.0,0.0,0.0,2.4268298149108887,2.426840543746948,3.92981405639148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5041.93798828125,0.0,457.8016357421875,1895.4371337890625,-0.0,2890.418701171875,0.6049525737762451,1.0,0.0,3.0,1.0,0.0
12133560,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.43023681640625,0.9990000128746032,0.7405545115470886,0.5913282632827759,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4302978515625,0.8437672257423401,0.3944889605045318,0.3755142092704773,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4302978515625,0.8032520413398743,0.3366474509239197,0.2376369833946228,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.43035888671875,0.7516132593154907,0.2755990028381347,0.2641501426696777,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43035888671875,0.7330544590950012,0.2538129091262817,1.1571383476257324,285.4302673339844,284.95001220703125,298.5526123046875,288.2753295898437,297.67840576171875,297.3399658203125,287.4300231933594,1.0,0.599077582359314,0.3797985315322876,0.3797985315322876,1.0,1.0,-3.15293288230896,0.8816343545913696,2.27129864692688,0.1745725870132446,0.8703876733779907,0.8703876733779907,0.0,168.75108337402344,175.0,32719.68359375,-0.0,2693.57421875,1.0,283.1499938964844,286.35821533203125,291.2842712402344,293.3971252441406,313.1779479980469,299.9701538085937,283.1499938964844,17367.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460896015167236,1.0,0.0,0.0,2.4385576248168945,2.438568592071533,3.967887778344448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5047.666015625,0.0,463.6940612792969,1895.4371337890625,-0.0,2898.65966796875,0.6075785160064697,1.0,0.0,3.0,1.0,0.0
12133620,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.424072265625,0.9990000128746032,0.7414650917053223,0.594070315361023,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241027832031,0.8449822068214417,0.398124486207962,0.3789665400981903,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42413330078125,0.802879273891449,0.3377299010753631,0.2384154051542282,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7518696188926697,0.2771577835083008,0.2656563520431518,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7322619557380676,0.2540619671344757,1.1584333181381226,285.4241027832031,284.95001220703125,298.612548828125,288.2803649902344,297.69140625,297.3345947265625,287.4239501953125,1.0,0.6014537811279297,0.3796810209751129,0.3796810209751129,1.0,1.0,-3.164681911468506,0.88526850938797,2.2794134616851807,0.1754439175128936,0.8766645193099976,0.8766645193099976,0.0,170.19482421875,178.0,32901.48046875,-0.0,2724.857666015625,1.0,283.1499938964844,286.345947265625,291.2898864746094,293.4130249023437,313.1779479980469,299.9701538085937,283.1499938964844,17390.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479889035224915,1.0,0.0,0.0,2.461352586746216,2.4613635540008545,4.042416037464136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5059.8759765625,0.0,475.29107666015625,1895.4371337890625,-0.0,2916.43798828125,0.6126847863197327,1.0,0.0,3.0,1.0,0.0
12133680,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.424072265625,0.9990000128746032,0.7414650917053223,0.594070315361023,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241027832031,0.8449822068214417,0.398124486207962,0.3789665400981903,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42413330078125,0.802879273891449,0.3377299010753631,0.2384154051542282,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7518696188926697,0.2771577835083008,0.2656563520431518,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7322619557380676,0.2540619671344757,1.1584333181381226,285.4241027832031,284.95001220703125,298.612548828125,288.2803649902344,297.69140625,297.3345947265625,287.4239501953125,1.0,0.6014537811279297,0.3796810209751129,0.3796810209751129,1.0,1.0,-3.164681911468506,0.88526850938797,2.2794134616851807,0.1754439175128936,0.8766645193099976,0.8766645193099976,0.0,170.19482421875,178.0,32901.48046875,-0.0,2724.857666015625,1.0,283.1499938964844,286.345947265625,291.2898864746094,293.4130249023437,313.1779479980469,299.9701538085937,283.1499938964844,17390.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479889035224915,1.0,0.0,0.0,2.461352586746216,2.4613635540008545,4.042416037464136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5059.8759765625,0.0,475.29107666015625,1895.4371337890625,-0.0,2916.43798828125,0.6126847863197327,1.0,0.0,3.0,1.0,0.0
12133740,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41973876953125,0.9990000128746032,0.7417576313018799,0.5980806946754456,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4197692871094,0.8456247448921204,0.4017587602138519,0.3824361562728882,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4197692871094,0.8019430637359619,0.3388135433197021,0.2392085194587707,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4197998046875,0.7516209483146667,0.2787100076675415,0.2671749591827392,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4197998046875,0.7310062050819397,0.254301518201828,1.159776210784912,285.41973876953125,284.95001220703125,298.6700744628906,288.28533935546875,297.7023620605469,297.32720947265625,287.4196472167969,1.0,0.6043202877044678,0.3795634806156158,0.3795634806156158,1.0,1.0,-3.178067684173584,0.8894485235214233,2.28861927986145,0.1764968931674957,0.882896900177002,0.882896900177002,0.0,172.16259765625,181.0,33088.8125,-0.0,2762.50390625,1.0,283.1499938964844,286.33551025390625,291.2957763671875,293.429931640625,313.1779479980469,299.9701538085937,283.1499938964844,17411.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500797152519226,1.0,0.0,0.0,2.4833505153656006,2.4833617210388184,4.11499598840237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5072.55224609375,0.0,486.6651611328125,1895.4371337890625,-0.0,2936.017333984375,0.6176156997680664,1.0,0.0,3.0,1.0,0.0
12133800,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41973876953125,0.9990000128746032,0.7417576313018799,0.5980806946754456,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4197692871094,0.8456247448921204,0.4017587602138519,0.3824361562728882,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4197692871094,0.8019430637359619,0.3388135433197021,0.2392085194587707,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4197998046875,0.7516209483146667,0.2787100076675415,0.2671749591827392,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4197998046875,0.7310062050819397,0.254301518201828,1.159776210784912,285.41973876953125,284.95001220703125,298.6700744628906,288.28533935546875,297.7023620605469,297.32720947265625,287.4196472167969,1.0,0.6043202877044678,0.3795634806156158,0.3795634806156158,1.0,1.0,-3.178067684173584,0.8894485235214233,2.28861927986145,0.1764968931674957,0.882896900177002,0.882896900177002,0.0,172.16259765625,181.0,33088.8125,-0.0,2762.50390625,1.0,283.1499938964844,286.33551025390625,291.2957763671875,293.429931640625,313.1779479980469,299.9701538085937,283.1499938964844,17411.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500797152519226,1.0,0.0,0.0,2.4833505153656006,2.4833617210388184,4.11499598840237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5072.55224609375,0.0,486.6651611328125,1895.4371337890625,-0.0,2936.017333984375,0.6176156997680664,1.0,0.0,3.0,1.0,0.0
12133860,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4166564941406,0.9990000128746032,0.7414681315422058,0.6029344201087952,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4166564941406,0.8458865880966187,0.405388742685318,0.385914146900177,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41668701171875,0.8006415963172913,0.3398948609828949,0.2400095015764236,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41668701171875,0.7510411739349365,0.2802529036998749,0.2686974704265594,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41668701171875,0.7294492721557617,0.2545292675495147,1.1611253023147583,285.4166564941406,284.95001220703125,298.7252197265625,288.290283203125,297.7115783691406,297.3186340332031,287.4166259765625,1.0,0.6075077652931213,0.3792288899421692,0.3792288899421692,1.0,1.0,-3.192500114440918,0.8933824300765991,2.2991175651550293,0.1770722568035125,0.8890973329544067,0.8890973329544067,0.0,174.48748779296875,169.0,33278.25,-0.0,2804.525634765625,1.0,283.1499938964844,286.326416015625,291.3013610839844,293.44683837890625,313.1779479980469,299.9701538085937,283.1499938964844,17430.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522988557815552,1.0,0.0,0.0,2.504629135131836,2.504640579223633,4.185816635526862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5085.33642578125,0.0,497.840576171875,1895.4371337890625,-0.0,2956.806640625,0.622388482093811,1.0,0.0,3.0,1.0,0.0
12133920,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4166564941406,0.9990000128746032,0.7414681315422058,0.6029344201087952,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4166564941406,0.8458865880966187,0.405388742685318,0.385914146900177,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41668701171875,0.8006415963172913,0.3398948609828949,0.2400095015764236,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41668701171875,0.7510411739349365,0.2802529036998749,0.2686974704265594,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41668701171875,0.7294492721557617,0.2545292675495147,1.1611253023147583,285.4166564941406,284.95001220703125,298.7252197265625,288.290283203125,297.7115783691406,297.3186340332031,287.4166259765625,1.0,0.6075077652931213,0.3792288899421692,0.3792288899421692,1.0,1.0,-3.192500114440918,0.8933824300765991,2.2991175651550293,0.1770722568035125,0.8890973329544067,0.8890973329544067,0.0,174.48748779296875,169.0,33278.25,-0.0,2804.525634765625,1.0,283.1499938964844,286.326416015625,291.3013610839844,293.44683837890625,313.1779479980469,299.9701538085937,283.1499938964844,17430.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522988557815552,1.0,0.0,0.0,2.504629135131836,2.504640579223633,4.185816635526862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5085.33642578125,0.0,497.840576171875,1895.4371337890625,-0.0,2956.806640625,0.622388482093811,1.0,0.0,3.0,1.0,0.0
