time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133980,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4042358398437,0.9990000128746032,0.741722822189331,0.5966852903366089,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4043884277344,0.8510327339172363,0.4089584946632385,0.3892002701759338,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4044494628906,0.8042603731155396,0.3409193456172943,0.2406704872846603,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.404541015625,0.7547723650932312,0.2817361354827881,0.2700254321098327,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.40460205078125,0.7318772673606873,0.2546988427639007,1.1615506410598757,285.4043273925781,284.95001220703125,298.7779846191406,288.295166015625,297.7221984863281,297.3134765625,287.4035949707031,1.0,0.6057386994361877,0.3788942694664001,0.3788942694664001,1.0,1.0,-3.1918649673461914,0.8922157287597656,2.299649238586426,0.1762303858995437,0.895090639591217,0.895090639591217,0.0,172.24746704101562,172.0,33360.1875,-0.0,2791.011962890625,1.0,283.1499938964844,286.3096618652344,291.3054504394531,293.4592590332031,313.1779479980469,299.9701538085937,283.1499938964844,17451.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544077277183533,1.0,0.0,0.0,2.5251235961914062,2.525135040283203,4.2545991618681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5092.18896484375,0.0,508.7909851074219,1895.4371337890625,-0.0,2976.570556640625,0.6269928812980652,1.0,0.0,3.0,1.0,0.0
12134040,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4042358398437,0.9990000128746032,0.741722822189331,0.5966852903366089,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4043884277344,0.8510327339172363,0.4089584946632385,0.3892002701759338,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4044494628906,0.8042603731155396,0.3409193456172943,0.2406704872846603,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.404541015625,0.7547723650932312,0.2817361354827881,0.2700254321098327,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.40460205078125,0.7318772673606873,0.2546988427639007,1.1615506410598757,285.4043273925781,284.95001220703125,298.7779846191406,288.295166015625,297.7221984863281,297.3134765625,287.4035949707031,1.0,0.6057386994361877,0.3788942694664001,0.3788942694664001,1.0,1.0,-3.1918649673461914,0.8922157287597656,2.299649238586426,0.1762303858995437,0.895090639591217,0.895090639591217,0.0,172.24746704101562,172.0,33360.1875,-0.0,2791.011962890625,1.0,283.1499938964844,286.3096618652344,291.3054504394531,293.4592590332031,313.1779479980469,299.9701538085937,283.1499938964844,17451.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544077277183533,1.0,0.0,0.0,2.5251235961914062,2.525135040283203,4.2545991618681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5092.18896484375,0.0,508.7909851074219,1895.4371337890625,-0.0,2976.570556640625,0.6269928812980652,1.0,0.0,3.0,1.0,0.0
12134100,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3973693847656,0.9990000128746032,0.7424449324607849,0.5947699546813965,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3974304199219,0.8530786633491516,0.4107342362403869,0.3908398449420929,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3974609375,0.8055214881896973,0.341424286365509,0.2409998476505279,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.39752197265625,0.7561653852462769,0.2824726402759552,0.2706894278526306,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3975524902344,0.7326468229293823,0.2547821402549743,1.161775827407837,285.3973999023437,284.95001220703125,298.803466796875,288.297607421875,297.7289733886719,297.31329345703125,287.3970642089844,1.0,0.6057537794113159,0.3787269592285156,0.3787269592285156,1.0,1.0,-3.1929852962493896,0.8921315670013428,2.300853729248047,0.1756803840398788,0.898000955581665,0.898000955581665,0.0,171.6059112548828,172.0,33407.890625,-0.0,2789.81787109375,1.0,283.1499938964844,286.30108642578125,291.30621337890625,293.4623718261719,313.1779479980469,299.9701538085937,283.1499938964844,17464.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551884889602661,1.0,0.0,0.0,2.53499698638916,2.535008430480957,4.287935269076115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5094.771484375,0.0,514.1367797851562,1895.4371337890625,-0.0,2983.888916015625,0.6292158961296082,1.0,0.0,3.0,1.0,0.0
12134160,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3932800292969,0.9990000128746032,0.743108868598938,0.5940913558006287,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.393310546875,0.8545717000961304,0.4125136733055115,0.3925001919269562,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3933410644531,0.8062278628349304,0.3419329226016998,0.241344928741455,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3934020996094,0.7570711374282837,0.2832114994525909,0.27137491106987,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3934020996094,0.7329705357551575,0.2548698782920837,1.1621140241622925,285.393310546875,284.95001220703125,298.8283386230469,288.3000183105469,297.73553466796875,297.3128967285156,287.39306640625,1.0,0.6060895323753357,0.3786065280437469,0.3786065280437469,1.0,1.0,-3.195808887481689,0.8927347660064697,2.30307412147522,0.1755629926919937,0.900914430618286,0.900914430618286,0.0,171.48013305664062,175.0,33470.16796875,-0.0,2794.90380859375,1.0,283.1499938964844,286.2947692871094,291.30731201171875,293.4664611816406,313.1779479980469,299.9701538085937,283.1499938964844,17475.248046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558467626571655,1.0,0.0,0.0,2.544673204421997,2.544684648513794,4.320732216456236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5098.697265625,0.0,519.4072265625,1895.4371337890625,-0.0,2990.059814453125,0.6343939304351807,1.0,0.0,3.0,1.0,0.0
12134220,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3634033203125,0.9990000128746032,0.7438033223152161,0.5948759317398071,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3635559082031,0.8565431833267212,0.4159908294677734,0.3958041965961456,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3636169433594,0.8066343665122986,0.342869222164154,0.242023304104805,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637390136719,0.7579854726791382,0.2846244871616363,0.2727383971214294,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3638000488281,0.7328036427497864,0.2549887895584106,1.1627897024154663,285.3634948730469,284.95001220703125,298.8763427734375,288.3048095703125,297.7462463378906,297.309326171875,287.3627624511719,1.0,0.6075509786605835,0.3783656656742096,0.3783656656742096,1.0,1.0,-3.203989028930664,0.8948031663894653,2.3091859817504883,0.1756487637758255,0.9062064290046692,0.9062064290046692,0.0,172.09185791015625,178.0,33698.47265625,-0.0,2815.01318359375,1.0,283.1499938964844,286.255615234375,291.3140563964844,293.4857177734375,313.1779479980469,299.9701538085937,283.1499938964844,17953.693359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576838374137878,1.0,0.0,0.0,2.5955381393432617,2.595550060272217,4.4951912059332244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5115.2646484375,0.0,549.9724731445312,1895.4371337890625,-0.0,3007.284423828125,0.6468945145606995,1.0,0.0,3.0,1.0,0.0
12134280,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3634033203125,0.9990000128746032,0.7438033223152161,0.5948759317398071,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3635559082031,0.8565431833267212,0.4159908294677734,0.3958041965961456,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3636169433594,0.8066343665122986,0.342869222164154,0.242023304104805,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637390136719,0.7579854726791382,0.2846244871616363,0.2727383971214294,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3638000488281,0.7328036427497864,0.2549887895584106,1.1627897024154663,285.3634948730469,284.95001220703125,298.8763427734375,288.3048095703125,297.7462463378906,297.309326171875,287.3627624511719,1.0,0.6075509786605835,0.3783656656742096,0.3783656656742096,1.0,1.0,-3.203989028930664,0.8948031663894653,2.3091859817504883,0.1756487637758255,0.9062064290046692,0.9062064290046692,0.0,172.09185791015625,178.0,33698.47265625,-0.0,2815.01318359375,1.0,283.1499938964844,286.255615234375,291.3140563964844,293.4857177734375,313.1779479980469,299.9701538085937,283.1499938964844,17953.693359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576838374137878,1.0,0.0,0.0,2.5955381393432617,2.595550060272217,4.4951912059332244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5115.2646484375,0.0,549.9724731445312,1895.4371337890625,-0.0,3007.284423828125,0.6468945145606995,1.0,0.0,3.0,1.0,0.0
12134340,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.33331298828125,0.9990000128746032,0.7436584234237671,0.5967187881469727,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33355712890625,0.8572278022766113,0.4182737171649933,0.3980008959770202,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3337097167969,0.8062683939933777,0.343425452709198,0.2424482107162475,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3338623046875,0.7580254077911377,0.2855176627635956,0.273627370595932,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.333984375,0.7321630716323853,0.2550061643123626,1.163088083267212,285.33349609375,284.95001220703125,298.9076232910156,288.3080139160156,297.7514953613281,297.3045654296875,287.332275390625,1.0,0.6089795827865601,0.3782019019126892,0.3782019019126892,1.0,1.0,-3.2107834815979004,0.8966188430786133,2.314164638519287,0.1758545488119125,0.909411609172821,0.909411609172821,0.0,173.0240478515625,178.0,33894.59375,-0.0,2834.106689453125,1.0,283.1499938964844,286.2172241210937,291.3200378417969,293.5032958984375,313.1779479980469,299.9701538085937,283.1499938964844,18496.220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594104051589966,1.0,0.0,0.0,2.644370079040528,2.6443824768066406,4.665925246172265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5129.615234375,0.0,580.8458251953125,1895.4371337890625,-0.0,3023.475341796875,0.6560093760490417,1.0,0.0,3.0,1.0,0.0
12134400,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236083984375,0.9990000128746032,0.7434048056602478,0.5978781580924988,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3238220214844,0.8573969602584839,0.4193291068077087,0.3990145027637481,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3239440917969,0.8059459328651428,0.3436685502529144,0.242633581161499,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3240661621094,0.7579081654548645,0.2859207987785339,0.2740294635295868,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3241882324219,0.7317387461662292,0.2549993693828583,1.1631581783294678,285.3237609863281,284.95001220703125,298.9219665527344,288.3095092773437,297.75347900390625,297.3017883300781,287.3227233886719,1.0,0.6097386479377747,0.3781248331069946,0.3781248331069946,1.0,1.0,-3.214186429977417,0.8975411653518677,2.316645383834839,0.1759752929210662,0.9108968377113342,0.9108968377113342,0.0,173.57598876953125,181.0,33965.15234375,-0.0,2844.16357421875,1.0,283.1499938964844,286.2047119140625,291.322265625,293.50982666015625,313.1779479980469,299.9701538085937,283.1499938964844,18657.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602773547172546,1.0,0.0,0.0,2.660325288772583,2.6603381633758545,4.7224011723301373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5134.1865234375,0.0,591.0802612304688,1895.4371337890625,-0.0,3031.6064453125,0.6627798080444336,1.0,0.0,3.0,1.0,0.0
12134460,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27899169921875,0.9990000128746032,0.7417857050895691,0.6023808717727661,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792053222656,0.8574650883674622,0.4225341975688934,0.4021170437335968,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.27935791015625,0.8044848442077637,0.3443373441696167,0.2431661039590835,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2795104980469,0.757131814956665,0.2870992124080658,0.2752289772033691,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27960205078125,0.7300505042076111,0.2549099326133728,1.16316556930542,285.2791442871094,284.95001220703125,298.9652099609375,288.3141174316406,297.7581481933594,297.29168701171875,287.2779846191406,1.0,0.6123696565628052,0.3778197467327118,0.3778197467327118,1.0,1.0,-3.22542142868042,0.9004427790641785,2.3249785900115967,0.1762485951185226,0.914956271648407,0.914956271648407,0.0,175.64697265625,169.0,34247.98828125,-0.0,2878.872802734375,1.0,283.1499938964844,286.14813232421875,291.3295288085937,293.53436279296875,313.1779479980469,299.9701538085937,283.1499938964844,19515.318359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634231686592102,1.0,0.0,0.0,2.7333757877349854,2.733389139175415,4.985308237337449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5153.6142578125,0.0,640.1099243164062,1895.4371337890625,-0.0,3061.11376953125,0.6806780099868774,1.0,0.0,3.0,1.0,0.0
12134520,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27899169921875,0.9990000128746032,0.7417857050895691,0.6023808717727661,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2792053222656,0.8574650883674622,0.4225341975688934,0.4021170437335968,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.27935791015625,0.8044848442077637,0.3443373441696167,0.2431661039590835,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2795104980469,0.757131814956665,0.2870992124080658,0.2752289772033691,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27960205078125,0.7300505042076111,0.2549099326133728,1.16316556930542,285.2791442871094,284.95001220703125,298.9652099609375,288.3141174316406,297.7581481933594,297.29168701171875,287.2779846191406,1.0,0.6123696565628052,0.3778197467327118,0.3778197467327118,1.0,1.0,-3.22542142868042,0.9004427790641785,2.3249785900115967,0.1762485951185226,0.914956271648407,0.914956271648407,0.0,175.64697265625,169.0,34247.98828125,-0.0,2878.872802734375,1.0,283.1499938964844,286.14813232421875,291.3295288085937,293.53436279296875,313.1779479980469,299.9701538085937,283.1499938964844,19515.318359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634231686592102,1.0,0.0,0.0,2.7333757877349854,2.733389139175415,4.985308237337449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5153.6142578125,0.0,640.1099243164062,1895.4371337890625,-0.0,3061.11376953125,0.6806780099868774,1.0,0.0,3.0,1.0,0.0
12134580,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2230529785156,0.9990000128746032,0.7402469515800476,0.5961818099021912,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2233581542969,0.8623685240745544,0.4255735278129577,0.4049288332462311,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2236022949219,0.8076770901679993,0.3448466658592224,0.2434867769479751,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.22381591796875,0.7605370879173279,0.288126528263092,0.2761490941047668,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2239990234375,0.7321324944496155,0.2546738684177398,1.16188383102417,285.2232666015625,284.95001220703125,299.0061340332031,288.3186340332031,297.7630920410156,297.2835388183594,287.22137451171875,1.0,0.6100957989692688,0.3775146901607513,0.3775146901607513,1.0,1.0,-3.221324920654297,0.8981943130493164,2.3231306076049805,0.1751237660646438,0.918212592601776,0.918212592601776,0.0,173.28143310546875,172.0,34418.87890625,-0.0,2857.3251953125,1.0,283.1499938964844,286.0814208984375,291.33416748046875,293.5531616210937,313.1779479980469,299.9701538085937,283.1499938964844,20483.779296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666484355926514,1.0,0.0,0.0,2.81069016456604,2.810704231262207,5.271318741506548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5166.22705078125,0.0,695.1071166992188,1895.4371337890625,-0.0,3091.369873046875,0.6996251940727234,1.0,0.0,3.0,1.0,0.0
12134640,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2230529785156,0.9990000128746032,0.7402469515800476,0.5961818099021912,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2233581542969,0.8623685240745544,0.4255735278129577,0.4049288332462311,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2236022949219,0.8076770901679993,0.3448466658592224,0.2434867769479751,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.22381591796875,0.7605370879173279,0.288126528263092,0.2761490941047668,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2239990234375,0.7321324944496155,0.2546738684177398,1.16188383102417,285.2232666015625,284.95001220703125,299.0061340332031,288.3186340332031,297.7630920410156,297.2835388183594,287.22137451171875,1.0,0.6100957989692688,0.3775146901607513,0.3775146901607513,1.0,1.0,-3.221324920654297,0.8981943130493164,2.3231306076049805,0.1751237660646438,0.918212592601776,0.918212592601776,0.0,173.28143310546875,172.0,34418.87890625,-0.0,2857.3251953125,1.0,283.1499938964844,286.0814208984375,291.33416748046875,293.5531616210937,313.1779479980469,299.9701538085937,283.1499938964844,20483.779296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666484355926514,1.0,0.0,0.0,2.81069016456604,2.810704231262207,5.271318741506548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5166.22705078125,0.0,695.1071166992188,1895.4371337890625,-0.0,3091.369873046875,0.6996251940727234,1.0,0.0,3.0,1.0,0.0
12134700,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.9990000128746032,0.739990770816803,0.5944174528121948,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903686523437,0.8641878366470337,0.427051693201065,0.4063040614128113,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.19061279296875,0.8086323738098145,0.3450638353824615,0.2436270862817764,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908569335937,0.7616773247718811,0.2886073589324951,0.2765853106975555,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1910400390625,0.7326555848121643,0.2545245289802551,1.1611324548721311,285.1902770996094,284.95001220703125,299.0257263183594,288.32086181640625,297.7662658691406,297.2807006835937,287.1883239746094,1.0,0.6098673939704895,0.3773621618747711,0.3773621618747711,1.0,1.0,-3.2206335067749023,0.8975405097007751,2.3230929374694824,0.1744196265935897,0.9194796681404114,0.9194796681404114,0.0,172.6179656982422,172.0,34529.51953125,-0.0,2852.258544921875,1.0,283.1499938964844,286.0424194335937,291.3351745605469,293.5604248046875,313.1779479980469,299.9701538085937,283.1499938964844,21118.6953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680177927017212,1.0,0.0,0.0,2.858015775680542,2.858030319213867,5.450327194012061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5173.486328125,0.0,730.4581909179688,1895.4371337890625,-0.0,3104.216064453125,0.7084460258483887,1.0,0.0,3.0,1.0,0.0
12134760,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.16827392578125,0.9990000128746032,0.7396256923675537,0.5939537882804871,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16851806640625,0.865382969379425,0.4285176694393158,0.4076774716377258,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.168701171875,0.8089967966079712,0.3452697396278381,0.2437674850225448,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1688842773437,0.7622732520103455,0.289076030254364,0.277024358510971,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1690368652344,0.7326898574829102,0.254364013671875,1.1604026556015017,285.16845703125,284.95001220703125,299.0447082519531,288.3230285644531,297.7692565917969,297.2777404785156,287.1670227050781,1.0,0.6099544763565063,0.3772549629211426,0.3772549629211426,1.0,1.0,-3.221544027328491,0.8975351452827454,2.32400894165039,0.1741346269845962,0.9207143783569336,0.9207143783569336,0.0,172.4888458251953,175.0,34610.2578125,-0.0,2853.44140625,1.0,283.1499938964844,286.0165710449219,291.3356018066406,293.5650329589844,313.1779479980469,299.9701538085937,283.1499938964844,21527.689453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691876530647278,1.0,0.0,0.0,2.8893909454345703,2.8894059658050537,5.570651069319865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5177.720703125,0.0,754.4412841796875,1895.4371337890625,-0.0,3115.190185546875,0.7189307808876038,1.0,0.0,3.0,1.0,0.0
12134820,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1203308105469,0.9990000128746032,0.7382891178131104,0.5951711535453796,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1205749511719,0.8667307496070862,0.4314147233963012,0.4104242622852325,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207275390625,0.8087579011917114,0.3456489145755768,0.244049921631813,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1208801269531,0.7625530362129211,0.289976954460144,0.2779001891613006,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210021972656,0.7319430112838745,0.2540081143379211,1.1589409112930298,285.1205139160156,284.95001220703125,299.0809631347656,288.3273010253906,297.7744140625,297.27117919921875,287.1192626953125,1.0,0.6109243035316467,0.3770405054092407,0.3770405054092407,1.0,1.0,-3.2259421348571777,0.898399293422699,2.327542781829834,0.1738815307617187,0.9226316809654236,0.9226316809654236,0.0,173.0967559814453,178.0,34827.671875,-0.0,2865.928466796875,1.0,283.1499938964844,285.9579467773437,291.3388366699219,293.580078125,313.1779479980469,299.9701538085937,283.1499938964844,22617.486328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714954853057861,1.0,0.0,0.0,2.9678614139556885,2.967877149581909,5.877336661797017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5191.697265625,0.0,817.0132446289062,1895.4371337890625,-0.0,3136.838623046875,0.738193929195404,1.0,0.0,3.0,1.0,0.0
12134880,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1203308105469,0.9990000128746032,0.7382891178131104,0.5951711535453796,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1205749511719,0.8667307496070862,0.4314147233963012,0.4104242622852325,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207275390625,0.8087579011917114,0.3456489145755768,0.244049921631813,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1208801269531,0.7625530362129211,0.289976954460144,0.2779001891613006,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210021972656,0.7319430112838745,0.2540081143379211,1.1589409112930298,285.1205139160156,284.95001220703125,299.0809631347656,288.3273010253906,297.7744140625,297.27117919921875,287.1192626953125,1.0,0.6109243035316467,0.3770405054092407,0.3770405054092407,1.0,1.0,-3.2259421348571777,0.898399293422699,2.327542781829834,0.1738815307617187,0.9226316809654236,0.9226316809654236,0.0,173.0967559814453,178.0,34827.671875,-0.0,2865.928466796875,1.0,283.1499938964844,285.9579467773437,291.3388366699219,293.580078125,313.1779479980469,299.9701538085937,283.1499938964844,22617.486328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714954853057861,1.0,0.0,0.0,2.9678614139556885,2.967877149581909,5.877336661797017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5191.697265625,0.0,817.0132446289062,1895.4371337890625,-0.0,3136.838623046875,0.738193929195404,1.0,0.0,3.0,1.0,0.0
12134940,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07720947265625,0.9990000128746032,0.7360143661499023,0.5984383225440979,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.077392578125,0.8670731782913208,0.4342791140079498,0.4131657481193542,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775451660156,0.8075904846191406,0.3459977507591247,0.2443302720785141,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776672363281,0.7619575262069702,0.2908400595188141,0.2787664234638214,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777893066406,0.7304146885871887,0.2536105215549469,1.1574246883392334,285.0773620605469,284.95001220703125,299.1148986816406,288.3314208984375,297.77880859375,297.2643737792969,287.0762634277344,1.0,0.6126427054405212,0.3768260776996612,0.3768260776996612,1.0,1.0,-3.232720375061035,0.9000540971755981,2.3326661586761475,0.1739052683115005,0.9240072965621948,0.9240072965621948,0.0,174.5340576171875,166.0,35053.46875,-0.0,2887.989501953125,1.0,283.1499938964844,285.9042053222656,291.34326171875,293.5973815917969,313.1779479980469,299.9701538085937,283.1499938964844,23736.572265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873887300491333,1.0,0.0,0.0,3.0449910163879395,3.045007467269897,6.186789391904313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5206.5703125,0.0,881.9334716796875,1895.4371337890625,-0.0,3159.27197265625,0.7571464776992798,1.0,0.0,3.0,1.0,0.0
12135000,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07720947265625,0.9990000128746032,0.7360143661499023,0.5984383225440979,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.077392578125,0.8670731782913208,0.4342791140079498,0.4131657481193542,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775451660156,0.8075904846191406,0.3459977507591247,0.2443302720785141,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776672363281,0.7619575262069702,0.2908400595188141,0.2787664234638214,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777893066406,0.7304146885871887,0.2536105215549469,1.1574246883392334,285.0773620605469,284.95001220703125,299.1148986816406,288.3314208984375,297.77880859375,297.2643737792969,287.0762634277344,1.0,0.6126427054405212,0.3768260776996612,0.3768260776996612,1.0,1.0,-3.232720375061035,0.9000540971755981,2.3326661586761475,0.1739052683115005,0.9240072965621948,0.9240072965621948,0.0,174.5340576171875,166.0,35053.46875,-0.0,2887.989501953125,1.0,283.1499938964844,285.9042053222656,291.34326171875,293.5973815917969,313.1779479980469,299.9701538085937,283.1499938964844,23736.572265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873887300491333,1.0,0.0,0.0,3.0449910163879395,3.045007467269897,6.186789391904313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5206.5703125,0.0,881.9334716796875,1895.4371337890625,-0.0,3159.27197265625,0.7571464776992798,1.0,0.0,3.0,1.0,0.0
12135060,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0285949707031,0.9990000128746032,0.7340062260627747,0.5913119912147522,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0288391113281,0.8723577260971069,0.4370627701282501,0.4157062470912933,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8109474778175354,0.3462724387645721,0.2444648295640945,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292358398437,0.7655957937240601,0.2916243970394134,0.2794289886951446,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0293884277344,0.7326250672340393,0.253129094839096,1.1549100875854492,285.0287780761719,284.95001220703125,299.1465148925781,288.3353576660156,297.7831726074219,297.2591857910156,287.0271301269531,1.0,0.6096774339675903,0.3765641152858734,0.3765641152858734,1.0,1.0,-3.225165605545044,0.8967810273170471,2.3283846378326416,0.1725315004587173,0.9247190952301024,0.9247190952301024,0.0,171.71092224121094,169.0,35156.80859375,-0.0,2856.67626953125,1.0,283.1499938964844,285.8466491699219,291.34649658203125,293.6102905273437,313.1779479980469,299.9701538085937,283.1499938964844,24878.1875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762107491493225,1.0,0.0,0.0,3.119990348815918,3.1200075149536133,6.495308753073914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5214.447265625,0.0,948.4500122070312,1895.4371337890625,-0.0,3181.06005859375,0.7756024599075317,1.0,0.0,3.0,1.0,0.0
12135120,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0285949707031,0.9990000128746032,0.7340062260627747,0.5913119912147522,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0288391113281,0.8723577260971069,0.4370627701282501,0.4157062470912933,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8109474778175354,0.3462724387645721,0.2444648295640945,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292358398437,0.7655957937240601,0.2916243970394134,0.2794289886951446,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0293884277344,0.7326250672340393,0.253129094839096,1.1549100875854492,285.0287780761719,284.95001220703125,299.1465148925781,288.3353576660156,297.7831726074219,297.2591857910156,287.0271301269531,1.0,0.6096774339675903,0.3765641152858734,0.3765641152858734,1.0,1.0,-3.225165605545044,0.8967810273170471,2.3283846378326416,0.1725315004587173,0.9247190952301024,0.9247190952301024,0.0,171.71092224121094,169.0,35156.80859375,-0.0,2856.67626953125,1.0,283.1499938964844,285.8466491699219,291.34649658203125,293.6102905273437,313.1779479980469,299.9701538085937,283.1499938964844,24878.1875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762107491493225,1.0,0.0,0.0,3.119990348815918,3.1200075149536133,6.495308753073914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5214.447265625,0.0,948.4500122070312,1895.4371337890625,-0.0,3181.06005859375,0.7756024599075317,1.0,0.0,3.0,1.0,0.0
12135180,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837646484375,0.9990000128746032,0.7329872250556946,0.5883651375770569,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98394775390625,0.8756245374679565,0.4397916495800018,0.4182377755641937,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841003417969,0.8124272227287292,0.3465326130390167,0.2446132153272628,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842224121094,0.7674983739852905,0.2923950850963592,0.2801113426685333,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.984375,0.7332914471626282,0.2526512145996094,1.1525471210479736,284.9839172363281,284.95001220703125,299.1758117675781,288.3391418457031,297.7877502441406,297.25494384765625,286.9827880859375,1.0,0.6090139150619507,0.3763021528720855,0.3763021528720855,1.0,1.0,-3.222807168960572,0.8952630758285522,2.327543973922729,0.1712626665830612,0.9248298406600952,0.9248298406600952,0.0,170.56484985351562,172.0,35281.109375,-0.0,2845.4970703125,1.0,283.1499938964844,285.7940673828125,291.3471374511719,293.61700439453125,313.1779479980469,299.9701538085937,283.1499938964844,26034.197265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778256773948669,1.0,0.0,0.0,3.1922173500061035,3.1922354698181152,6.799519383093866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5221.59716796875,0.0,1015.7959594726562,1895.4371337890625,-0.0,3196.2001953125,0.7934138178825378,1.0,0.0,3.0,1.0,0.0
12135240,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837646484375,0.9990000128746032,0.7329872250556946,0.5883651375770569,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98394775390625,0.8756245374679565,0.4397916495800018,0.4182377755641937,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841003417969,0.8124272227287292,0.3465326130390167,0.2446132153272628,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842224121094,0.7674983739852905,0.2923950850963592,0.2801113426685333,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.984375,0.7332914471626282,0.2526512145996094,1.1525471210479736,284.9839172363281,284.95001220703125,299.1758117675781,288.3391418457031,297.7877502441406,297.25494384765625,286.9827880859375,1.0,0.6090139150619507,0.3763021528720855,0.3763021528720855,1.0,1.0,-3.222807168960572,0.8952630758285522,2.327543973922729,0.1712626665830612,0.9248298406600952,0.9248298406600952,0.0,170.56484985351562,172.0,35281.109375,-0.0,2845.4970703125,1.0,283.1499938964844,285.7940673828125,291.3471374511719,293.61700439453125,313.1779479980469,299.9701538085937,283.1499938964844,26034.197265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778256773948669,1.0,0.0,0.0,3.1922173500061035,3.1922354698181152,6.799519383093866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5221.59716796875,0.0,1015.7959594726562,1895.4371337890625,-0.0,3196.2001953125,0.7934138178825378,1.0,0.0,3.0,1.0,0.0
12135300,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.961181640625,0.9990000128746032,0.7322335243225098,0.5883641839027405,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613952636719,0.8765268325805664,0.4411397576332092,0.4195108115673065,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9615783691406,0.8125290870666504,0.3466666936874389,0.2447075098752975,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.96173095703125,0.7678340077400208,0.2927817702293396,0.2804771661758423,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9618835449219,0.7330868244171143,0.2524166107177734,1.1515027284622192,284.9613342285156,284.95001220703125,299.1896057128906,288.3409423828125,297.7897644042969,297.2527160644531,286.9600524902344,1.0,0.6091758608818054,0.376171201467514,0.376171201467514,1.0,1.0,-3.223631858825684,0.8951678276062012,2.3284640312194824,0.1709173023700714,0.9246771335601808,0.9246771335601808,0.0,170.59571838378906,172.0,35374.1796875,-0.0,2847.380859375,1.0,283.1499938964844,285.7662353515625,291.3486022949219,293.6232604980469,313.1779479980469,299.9701538085937,283.1499938964844,26744.859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878563404083252,1.0,0.0,0.0,3.235154628753662,3.235173225402832,6.983664775361831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5228.103515625,0.0,1057.3763427734375,1895.4371337890625,-0.0,3203.11572265625,0.8012064099311829,1.0,0.0,3.0,1.0,0.0
12135360,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9469299316406,0.9990000128746032,0.7312616109848022,0.5890376567840576,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9470520019531,0.8770859837532043,0.4424851536750793,0.4207818508148193,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9471740722656,0.8123350143432617,0.3468042612075805,0.2448070049285888,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9472961425781,0.7678807973861694,0.2931693792343139,0.2808493077754974,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9473876953125,0.7326295971870422,0.2521820962429046,1.1504912376403809,284.947021484375,284.95001220703125,299.20281982421875,288.3426818847656,297.79180908203125,297.25048828125,286.9461364746094,1.0,0.609595000743866,0.3761278986930847,0.3761278986930847,1.0,1.0,-3.2253189086914062,0.8955932855606079,2.329725742340088,0.1709062159061432,0.9245116710662842,0.9245116710662842,0.0,170.8990020751953,175.0,35437.83984375,-0.0,2852.55224609375,1.0,283.1499938964844,285.7489013671875,291.3499450683594,293.6278076171875,313.1779479980469,299.9701538085937,283.1499938964844,27193.2109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792689442634583,1.0,0.0,0.0,3.261610746383667,3.261629581451416,7.098353194123774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5231.74169921875,0.0,1083.591064453125,1895.4371337890625,-0.0,3209.729248046875,0.8105563521385193,1.0,0.0,3.0,1.0,0.0
12135420,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153137207031,0.9990000128746032,0.7286220192909241,0.5919123888015747,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154357910156,0.8774423599243164,0.4451699256896972,0.4233421683311462,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.91552734375,0.8112877607345581,0.3470814526081085,0.2450276166200637,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156188964844,0.7673306465148926,0.2939409911632538,0.2816160023212433,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91571044921875,0.7311506867408752,0.2517028450965881,1.1485514640808103,284.9154052734375,284.95001220703125,299.2275390625,288.34600830078125,297.795654296875,297.24627685546875,286.9146728515625,1.0,0.6110257506370544,0.3760413229465484,0.3760413229465484,1.0,1.0,-3.230706214904785,0.8971448540687561,2.3335611820220947,0.1711535155773162,0.9238089919090272,0.9238089919090272,0.0,172.12844848632812,163.0,35609.89453125,-0.0,2870.533203125,1.0,283.1499938964844,285.7090148925781,291.3540344238281,293.6414489746094,313.1779479980469,299.9701538085937,283.1499938964844,28352.279296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808914422988892,1.0,0.0,0.0,3.3281264305114746,3.328145980834961,7.390825089714781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5243.31103515625,0.0,1151.510498046875,1895.4371337890625,-0.0,3224.934326171875,0.8270192742347717,1.0,0.0,3.0,1.0,0.0
12135480,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153137207031,0.9990000128746032,0.7286220192909241,0.5919123888015747,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154357910156,0.8774423599243164,0.4451699256896972,0.4233421683311462,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.91552734375,0.8112877607345581,0.3470814526081085,0.2450276166200637,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156188964844,0.7673306465148926,0.2939409911632538,0.2816160023212433,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91571044921875,0.7311506867408752,0.2517028450965881,1.1485514640808103,284.9154052734375,284.95001220703125,299.2275390625,288.34600830078125,297.795654296875,297.24627685546875,286.9146728515625,1.0,0.6110257506370544,0.3760413229465484,0.3760413229465484,1.0,1.0,-3.230706214904785,0.8971448540687561,2.3335611820220947,0.1711535155773162,0.9238089919090272,0.9238089919090272,0.0,172.12844848632812,163.0,35609.89453125,-0.0,2870.533203125,1.0,283.1499938964844,285.7090148925781,291.3540344238281,293.6414489746094,313.1779479980469,299.9701538085937,283.1499938964844,28352.279296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808914422988892,1.0,0.0,0.0,3.3281264305114746,3.328145980834961,7.390825089714781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5243.31103515625,0.0,1151.510498046875,1895.4371337890625,-0.0,3224.934326171875,0.8270192742347717,1.0,0.0,3.0,1.0,0.0
12135540,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88604736328125,0.9990000128746032,0.7266577482223511,0.5870897173881531,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88623046875,0.8811786770820618,0.4471721053123474,0.4251734316349029,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88641357421875,0.8135327100753784,0.3472578227519989,0.2451132535934448,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865661621094,0.7698646783828735,0.2944896817207336,0.282082587480545,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88671875,0.7325911521911621,0.2512950003147125,1.146491289138794,284.8861999511719,284.95001220703125,299.24481201171875,288.3483581542969,297.79840087890625,297.24383544921875,286.8848876953125,1.0,0.6089012622833252,0.3759755194187164,0.3759755194187164,1.0,1.0,-3.225317478179932,0.895151674747467,2.3301658630371094,0.1705782860517501,0.922917366027832,0.922917366027832,0.0,170.2256317138672,163.0,35667.9453125,-0.0,2848.830078125,1.0,283.1499938964844,285.6737670898437,291.3567810058594,293.6504211425781,313.1779479980469,299.9701538085937,283.1499938964844,29313.8125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822137117385864,1.0,0.0,0.0,3.3811957836151123,3.381216287612915,7.628408980053791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5248.4140625,0.0,1207.8262939453125,1895.4371337890625,-0.0,3237.3232421875,0.8372613191604614,1.0,0.0,3.0,1.0,0.0
12135600,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87823486328125,0.9990000128746032,0.7262848019599915,0.5844443440437317,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87841796875,0.8829283118247986,0.4477987587451935,0.4257271885871887,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87860107421875,0.8147223591804504,0.3473087847232818,0.2451228350400924,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87872314453125,0.7711487412452698,0.2946577966213226,0.2822062969207763,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788757324219,0.733462393283844,0.2511633038520813,1.1457315683364868,284.8783874511719,284.95001220703125,299.25,288.3490905761719,297.7992248535156,297.24322509765625,286.8771057128906,1.0,0.6078391075134277,0.3759547472000122,0.3759547472000122,1.0,1.0,-3.2220520973205566,0.8940041661262512,2.32804799079895,0.1701824516057968,0.9225964546203612,0.9225964546203612,0.0,169.1696014404297,166.0,35659.19140625,-0.0,2836.2529296875,1.0,283.1499938964844,285.66522216796875,291.3568115234375,293.6507568359375,313.1779479980469,299.9701538085937,283.1499938964844,29515.259765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825339674949646,1.0,0.0,0.0,3.39168643951416,3.391706943511963,7.67581866512046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5247.7392578125,0.0,1219.237548828125,1895.4371337890625,-0.0,3240.3232421875,0.8427887558937073,1.0,0.0,3.0,1.0,0.0
12135660,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443603515625,0.9990000128746032,0.7249787449836731,0.5812182426452637,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.844482421875,0.886310875415802,0.4504227638244629,0.4281412065029144,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8446044921875,0.8162886500358582,0.3475351333618164,0.2452437132596969,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8446655273437,0.7731674909591675,0.2953747808933258,0.2828324139118194,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84478759765625,0.7342135310173035,0.2506566047668457,1.1431918144226074,284.8444519042969,284.95001220703125,299.27130126953125,288.3548583984375,297.8027038574219,297.24041748046875,286.8436889648437,1.0,0.6070088744163513,0.3757858276367187,0.3757858276367187,1.0,1.0,-3.218903064727783,0.8924952745437622,2.3264076709747314,0.1691274046897888,0.9209250211715698,0.9209250211715698,0.0,167.90756225585938,169.0,35735.375,-0.0,2822.82763671875,1.0,283.1499938964844,285.6257629394531,291.358154296875,293.6546630859375,313.1779479980469,299.9701538085937,283.1499938964844,30680.775390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832418322563171,1.0,0.0,0.0,3.4520747661590576,3.4520959854125977,7.951585416776652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5252.18505859375,0.0,1286.2730712890625,1895.4371337890625,-0.0,3246.95361328125,0.8578203320503235,1.0,0.0,3.0,1.0,0.0
