time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135720,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443603515625,0.9990000128746032,0.7249787449836731,0.5812182426452637,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.844482421875,0.886310875415802,0.4504227638244629,0.4281412065029144,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8446044921875,0.8162886500358582,0.3475351333618164,0.2452437132596969,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8446655273437,0.7731674909591675,0.2953747808933258,0.2828324139118194,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84478759765625,0.7342135310173035,0.2506566047668457,1.1431918144226074,284.8444519042969,284.95001220703125,299.27130126953125,288.3548583984375,297.8027038574219,297.24041748046875,286.8436889648437,1.0,0.6070088744163513,0.3757858276367187,0.3757858276367187,1.0,1.0,-3.218903064727783,0.8924952745437622,2.3264076709747314,0.1691274046897888,0.9209250211715698,0.9209250211715698,0.0,167.90756225585938,169.0,35735.375,-0.0,2822.82763671875,1.0,283.1499938964844,285.6257629394531,291.358154296875,293.6546630859375,313.1779479980469,299.9701538085937,283.1499938964844,30680.775390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832418322563171,1.0,0.0,0.0,3.4520747661590576,3.4520959854125977,7.951585416776652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5252.18505859375,0.0,1286.2730712890625,1895.4371337890625,-0.0,3246.95361328125,0.8578203320503235,1.0,0.0,3.0,1.0,0.0
12135780,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178405761719,0.9990000128746032,0.7230018973350525,0.5816718935966492,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.81793212890625,0.8878315091133118,0.4530695080757141,0.4306262731552124,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8179931640625,0.8162667751312256,0.3477784693241119,0.2454143911600113,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8180847167969,0.7735992074012756,0.2961017787456512,0.2835210859775543,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8181457519531,0.7336137890815735,0.2501777112483978,1.1410597562789917,284.8179016113281,284.95001220703125,299.2925720214844,288.36602783203125,297.8065185546875,297.2378845214844,286.8173522949219,1.0,0.6074719429016113,0.3756169378757477,0.3756169378757477,1.0,1.0,-3.220901727676392,0.8926839828491211,2.3282177448272705,0.1687711626291275,0.9189575910568236,0.9189575910568236,0.0,168.14300537109375,172.0,35852.56640625,-0.0,2828.25537109375,1.0,283.1499938964844,285.5928955078125,291.3668212890625,293.66748046875,313.1779479980469,299.9701538085937,283.1499938964844,31841.03515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833781480789185,1.0,0.0,0.0,3.5095303058624268,3.509552240371704,8.218475500143541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5261.5546875,0.0,1352.511962890625,1895.4371337890625,-0.0,3248.230712890625,0.8721615672111511,1.0,0.0,3.0,1.0,0.0
12135840,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178405761719,0.9990000128746032,0.7230018973350525,0.5816718935966492,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.81793212890625,0.8878315091133118,0.4530695080757141,0.4306262731552124,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8179931640625,0.8162667751312256,0.3477784693241119,0.2454143911600113,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8180847167969,0.7735992074012756,0.2961017787456512,0.2835210859775543,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8181457519531,0.7336137890815735,0.2501777112483978,1.1410597562789917,284.8179016113281,284.95001220703125,299.2925720214844,288.36602783203125,297.8065185546875,297.2378845214844,286.8173522949219,1.0,0.6074719429016113,0.3756169378757477,0.3756169378757477,1.0,1.0,-3.220901727676392,0.8926839828491211,2.3282177448272705,0.1687711626291275,0.9189575910568236,0.9189575910568236,0.0,168.14300537109375,172.0,35852.56640625,-0.0,2828.25537109375,1.0,283.1499938964844,285.5928955078125,291.3668212890625,293.66748046875,313.1779479980469,299.9701538085937,283.1499938964844,31841.03515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833781480789185,1.0,0.0,0.0,3.5095303058624268,3.509552240371704,8.218475500143541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5261.5546875,0.0,1352.511962890625,1895.4371337890625,-0.0,3248.230712890625,0.8721615672111511,1.0,0.0,3.0,1.0,0.0
12135900,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8034362792969,0.9990000128746032,0.7216785550117493,0.5827965140342712,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8035583496094,0.8881354331970215,0.4543993473052978,0.4318901896476745,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8036499023437,0.815871000289917,0.3479046821594238,0.2455139607191085,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8037414550781,0.7734261751174927,0.29646697640419,0.2838813364505768,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8038330078125,0.7329811453819275,0.2499391287565231,1.1400731801986694,284.80352783203125,284.95001220703125,299.3031921386719,288.3735656738281,297.8085632324219,297.2367553710937,286.8028259277344,1.0,0.608058512210846,0.3755324780941009,0.3755324780941009,1.0,1.0,-3.2231388092041016,0.8931893110275269,2.329949378967285,0.1687356829643249,0.9178351163864136,0.9178351163864136,0.0,168.6236572265625,172.0,35934.375,-0.0,2835.52685546875,1.0,283.1499938964844,285.5743103027344,291.374267578125,293.6786499023437,313.1779479980469,299.9701538085937,283.1499938964844,32562.333984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834403157234192,1.0,0.0,0.0,3.5449233055114746,3.54494571685791,8.385075602745928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5268.9892578125,0.0,1394.396728515625,1895.4371337890625,-0.0,3248.81298828125,0.8781748414039612,1.0,0.0,3.0,1.0,0.0
12135960,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.9990000128746032,0.7201333045959473,0.584391713142395,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8881972432136536,0.455734521150589,0.4331602752208709,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960510253906,0.8152706027030945,0.3480350077152252,0.2456175982952118,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961120605469,0.7730475664138794,0.2968336939811706,0.2842461168766022,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.732170581817627,0.2496983557939529,1.1390990018844604,284.7959899902344,284.95001220703125,299.3138122558594,288.3822937011719,297.8107604980469,297.2357788085937,286.7955627441406,1.0,0.6088237166404724,0.3754568994045257,0.3754568994045257,1.0,1.0,-3.2259745597839355,0.8939168453216553,2.3320577144622803,0.168792724609375,0.91673082113266,0.91673082113266,0.0,169.29373168945312,160.0,35991.5859375,-0.0,2845.09130859375,1.0,283.1499938964844,285.5644836425781,291.3828125,293.6896057128906,313.1779479980469,299.9701538085937,283.1499938964844,32996.234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834818005561829,1.0,0.0,0.0,3.564197540283203,3.5642201900482178,8.476505399812595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5274.35107421875,0.0,1417.841552734375,1895.4371337890625,-0.0,3249.201171875,0.8858473896980286,1.0,0.0,3.0,1.0,0.0
12136020,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.76824951171875,0.9990000128746032,0.7175964713096619,0.5767474174499512,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.76837158203125,0.8938929438591003,0.4583560824394226,0.4355342090129852,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684936523437,0.8187650442123413,0.3482489585876465,0.2457012385129928,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685852050781,0.7770180702209473,0.2975177466869354,0.28480264544487,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7687072753906,0.734592616558075,0.2491660863161087,1.1362953186035156,284.7683410644531,284.95001220703125,299.3349914550781,288.4032592773437,297.8151550292969,297.23455810546875,286.7673645019531,1.0,0.6055755615234375,0.3753057420253753,0.3753057420253753,1.0,1.0,-3.2170603275299072,0.8905075788497925,2.3265528678894043,0.1676263660192489,0.9141165614128112,0.9141165614128112,0.0,166.2982940673828,163.0,36009.015625,-0.0,2810.187744140625,1.0,283.1499938964844,285.5316162109375,291.4029235839844,293.7132568359375,313.1779479980469,299.9701538085937,283.04998779296875,34153.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835102319717407,1.0,0.0,0.0,3.616111278533936,3.616134643554688,8.725229463379947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5377.69677734375,0.0,1482.1068115234375,1895.4371337890625,-0.0,3249.4677734375,0.8978903889656067,1.0,0.0,3.0,1.0,0.0
12136080,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.76824951171875,0.9990000128746032,0.7175964713096619,0.5767474174499512,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.76837158203125,0.8938929438591003,0.4583560824394226,0.4355342090129852,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684936523437,0.8187650442123413,0.3482489585876465,0.2457012385129928,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685852050781,0.7770180702209473,0.2975177466869354,0.28480264544487,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7687072753906,0.734592616558075,0.2491660863161087,1.1362953186035156,284.7683410644531,284.95001220703125,299.3349914550781,288.4032592773437,297.8151550292969,297.23455810546875,286.7673645019531,1.0,0.6055755615234375,0.3753057420253753,0.3753057420253753,1.0,1.0,-3.2170603275299072,0.8905075788497925,2.3265528678894043,0.1676263660192489,0.9141165614128112,0.9141165614128112,0.0,166.2982940673828,163.0,36009.015625,-0.0,2810.187744140625,1.0,283.1499938964844,285.5316162109375,291.4029235839844,293.7132568359375,313.1779479980469,299.9701538085937,283.04998779296875,34153.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835102319717407,1.0,0.0,0.0,3.616111278533936,3.616134643554688,8.725229463379947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5377.69677734375,0.0,1482.1068115234375,1895.4371337890625,-0.0,3249.4677734375,0.8978903889656067,1.0,0.0,3.0,1.0,0.0
12136140,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6752319335937,0.9990000128746032,0.7154729962348938,0.5737470984458923,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.67535400390625,0.8970686197280884,0.4606790244579315,0.4377641379833221,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6755065917969,0.8201002478599548,0.3481951653957367,0.2456946521997451,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.67559814453125,0.7788389325141907,0.2979985773563385,0.2852780520915985,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.7351791858673096,0.248489961028099,1.1333070993423462,284.6753234863281,284.95001220703125,299.35614013671875,288.42852783203125,297.817626953125,297.23052978515625,286.6744384765625,1.0,0.6046637892723083,0.375154584646225,0.375154584646225,1.0,1.0,-3.213089227676392,0.8887682557106018,2.3243210315704346,0.166553109884262,0.9096916317939758,0.9096916317939758,0.0,165.094970703125,166.0,36271.21875,-0.0,2795.439208984375,1.0,283.0527038574219,285.4274597167969,291.43994140625,293.77685546875,313.1779479980469,299.9701538085937,282.75,35191.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870916366577148,1.0,0.0,0.0,3.653329372406006,3.653353452682495,8.905759614208364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5617.3740234375,0.0,1530.8233642578125,1895.4371337890625,-0.0,3282.998779296875,0.9053531289100648,1.0,0.0,3.0,1.0,0.0
12136200,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6752319335937,0.9990000128746032,0.7154729962348938,0.5737470984458923,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.67535400390625,0.8970686197280884,0.4606790244579315,0.4377641379833221,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6755065917969,0.8201002478599548,0.3481951653957367,0.2456946521997451,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.67559814453125,0.7788389325141907,0.2979985773563385,0.2852780520915985,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.7351791858673096,0.248489961028099,1.1333070993423462,284.6753234863281,284.95001220703125,299.35614013671875,288.42852783203125,297.817626953125,297.23052978515625,286.6744384765625,1.0,0.6046637892723083,0.375154584646225,0.375154584646225,1.0,1.0,-3.213089227676392,0.8887682557106018,2.3243210315704346,0.166553109884262,0.9096916317939758,0.9096916317939758,0.0,165.094970703125,166.0,36271.21875,-0.0,2795.439208984375,1.0,283.0527038574219,285.4274597167969,291.43994140625,293.77685546875,313.1779479980469,299.9701538085937,282.75,35191.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870916366577148,1.0,0.0,0.0,3.653329372406006,3.653353452682495,8.905759614208364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5617.3740234375,0.0,1530.8233642578125,1895.4371337890625,-0.0,3282.998779296875,0.9053531289100648,1.0,0.0,3.0,1.0,0.0
12136260,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4510192871094,0.9990000128746032,0.710643470287323,0.575812041759491,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45123291015625,0.8971060514450073,0.4621202349662781,0.439393013715744,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.45147705078125,0.8187481164932251,0.3473356962203979,0.2452866733074188,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.45166015625,0.7779443264007568,0.2978375256061554,0.2853392958641052,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.451904296875,0.7334279417991638,0.2472294420003891,1.1286373138427734,284.4512023925781,284.95001220703125,299.3772277832031,288.4577331542969,297.8155517578125,297.21990966796875,286.44970703125,1.0,0.6048662066459656,0.3750882148742676,0.3750882148742676,1.0,1.0,-3.2114994525909424,0.8880444169044495,2.3234548568725586,0.1661561876535415,0.9011775255203248,0.9011775255203248,0.0,165.73036193847656,154.0,36982.7265625,-0.0,2795.660888671875,1.0,282.758056640625,285.1781005859375,291.4967956542969,293.9048156738281,313.1779479980469,299.9701538085937,282.45001220703125,35931.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985924124717712,1.0,0.0,0.0,3.657315731048584,3.657339811325073,8.925205747800646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5709.671875,0.0,1540.8072509765625,1895.4371337890625,-0.0,3390.4599609375,0.906785011291504,1.0,0.0,3.0,1.0,0.0
12136320,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4510192871094,0.9990000128746032,0.710643470287323,0.575812041759491,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45123291015625,0.8971060514450073,0.4621202349662781,0.439393013715744,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.45147705078125,0.8187481164932251,0.3473356962203979,0.2452866733074188,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.45166015625,0.7779443264007568,0.2978375256061554,0.2853392958641052,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.451904296875,0.7334279417991638,0.2472294420003891,1.1286373138427734,284.4512023925781,284.95001220703125,299.3772277832031,288.4577331542969,297.8155517578125,297.21990966796875,286.44970703125,1.0,0.6048662066459656,0.3750882148742676,0.3750882148742676,1.0,1.0,-3.2114994525909424,0.8880444169044495,2.3234548568725586,0.1661561876535415,0.9011775255203248,0.9011775255203248,0.0,165.73036193847656,154.0,36982.7265625,-0.0,2795.660888671875,1.0,282.758056640625,285.1781005859375,291.4967956542969,293.9048156738281,313.1779479980469,299.9701538085937,282.45001220703125,35931.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985924124717712,1.0,0.0,0.0,3.657315731048584,3.657339811325073,8.925205747800646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5709.671875,0.0,1540.8072509765625,1895.4371337890625,-0.0,3390.4599609375,0.906785011291504,1.0,0.0,3.0,1.0,0.0
12136380,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195739746094,0.9990000128746032,0.7041683197021484,0.5696184635162354,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.9009349346160888,0.4627700448036194,0.4400870203971863,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200927734375,0.8204264640808105,0.3457508385181427,0.2442364245653152,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203063964844,0.7801638841629028,0.2970378696918487,0.2846419513225555,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.7342052459716797,0.2453052103519439,1.1203349828720093,284.21978759765625,284.95001220703125,299.39825439453125,288.4905090332031,297.8101501464844,297.20556640625,286.2178955078125,1.0,0.6003928184509277,0.3750218749046325,0.3750218749046325,1.0,1.0,-3.1928303241729736,0.8816304206848145,2.311199903488159,0.1642106175422668,0.889525830745697,0.889525830745697,0.0,162.85826110839844,157.0,37507.3828125,-0.0,2741.88427734375,1.0,282.458251953125,284.9255676269531,291.5228881835937,293.9742736816406,313.1779479980469,299.9701538085937,282.75,36543.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082479476928712,1.0,0.0,0.0,3.638383388519287,3.638407230377197,8.833039828459732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5171.6796875,0.0,1524.3377685546875,1895.4371337890625,-0.0,3480.3369140625,0.9029945135116576,1.0,0.0,3.0,1.0,0.0
12136440,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195739746094,0.9990000128746032,0.7041683197021484,0.5696184635162354,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.9009349346160888,0.4627700448036194,0.4400870203971863,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200927734375,0.8204264640808105,0.3457508385181427,0.2442364245653152,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203063964844,0.7801638841629028,0.2970378696918487,0.2846419513225555,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.7342052459716797,0.2453052103519439,1.1203349828720093,284.21978759765625,284.95001220703125,299.39825439453125,288.4905090332031,297.8101501464844,297.20556640625,286.2178955078125,1.0,0.6003928184509277,0.3750218749046325,0.3750218749046325,1.0,1.0,-3.1928303241729736,0.8816304206848145,2.311199903488159,0.1642106175422668,0.889525830745697,0.889525830745697,0.0,162.85826110839844,157.0,37507.3828125,-0.0,2741.88427734375,1.0,282.458251953125,284.9255676269531,291.5228881835937,293.9742736816406,313.1779479980469,299.9701538085937,282.75,36543.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082479476928712,1.0,0.0,0.0,3.638383388519287,3.638407230377197,8.833039828459732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5171.6796875,0.0,1524.3377685546875,1895.4371337890625,-0.0,3480.3369140625,0.9029945135116576,1.0,0.0,3.0,1.0,0.0
12136500,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695678710937,0.9990000128746032,0.702250599861145,0.5679387450218201,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.368408203125,0.902132213115692,0.4635579884052276,0.4404885172843933,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36688232421875,0.820669949054718,0.3453725576400757,0.2437471747398376,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658447265625,0.7806316614151001,0.2969214618206024,0.2843019366264343,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642883300781,0.7340109944343567,0.2445644289255142,1.1160746812820437,284.3684997558594,284.95001220703125,299.40875244140625,288.50811767578125,297.81011962890625,297.20196533203125,286.37725830078125,1.0,0.5991285443305969,0.374988704919815,0.374988704919815,1.0,1.0,-3.1851561069488525,0.8789948225021362,2.306161403656006,0.1630675196647644,0.8870670795440674,0.8870670795440674,0.0,161.95852661132812,157.0,36765.296875,-0.0,2721.494384765625,1.0,282.700927734375,285.1041564941406,291.448486328125,293.7509460449219,313.1779479980469,299.9701538085937,282.75,36598.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974763751029968,1.0,0.0,0.0,3.625997543334961,3.626021385192871,8.773003514761513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5299.67138671875,0.0,1511.0794677734375,1895.4371337890625,-0.0,3380.049072265625,0.9003475904464722,1.0,0.0,3.0,1.0,0.0
12136560,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4261779785156,0.9990000128746032,0.7013649940490723,0.5663676857948303,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.42596435546875,0.9037331938743592,0.4649296998977661,0.4415343403816223,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4256591796875,0.8213210105895996,0.3455310463905334,0.243689939379692,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4254455566406,0.7814633846282959,0.2972232103347778,0.2844017744064331,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4251403808594,0.7341498136520386,0.2442174553871154,1.1136691570281982,284.42596435546875,284.95001220703125,299.4192199707031,288.5264892578125,297.8140563964844,297.2034912109375,286.427734375,1.0,0.5983537435531616,0.375034898519516,0.375034898519516,1.0,1.0,-3.181675672531128,0.8779584169387817,2.303717374801636,0.1627009361982345,0.8841968178749084,0.8841968178749084,0.0,161.2788848876953,160.0,36662.74609375,-0.0,2710.80029296875,1.0,282.7421264648437,285.162353515625,291.45721435546875,293.77783203125,313.1779479980469,299.9701538085937,283.04998779296875,36612.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895595073699951,1.0,0.0,0.0,3.614699602127075,3.614723443984986,8.718419053366233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5068.06884765625,0.0,1498.79052734375,1895.4371337890625,-0.0,3306.087890625,0.8978108167648315,1.0,0.0,3.0,1.0,0.0
12136620,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6640319824219,0.9990000128746032,0.701528787612915,0.5635470151901245,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.66375732421875,0.9076821804046632,0.4687488675117492,0.4447536766529083,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.66339111328125,0.8232945799827576,0.3468411266803741,0.2443488091230392,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66314697265625,0.783793032169342,0.2986640036106109,0.2854616940021515,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.66278076171875,0.7351361513137817,0.2443821281194687,1.1129485368728638,284.66375732421875,284.95001220703125,299.4400939941406,288.5652770996094,297.8285217285156,297.215087890625,286.6659545898437,1.0,0.5981806516647339,0.375127226114273,0.375127226114273,1.0,1.0,-3.183342933654785,0.8787840008735657,2.3045589923858643,0.162983626127243,0.8823294043540955,0.8823294043540955,0.0,160.39419555664062,163.0,35954.578125,-0.0,2709.357177734375,1.0,283.0413818359375,285.4262084960937,291.48687744140625,293.738525390625,313.1779479980469,299.9701538085937,283.1499938964844,36463.6640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700582981109619,1.0,0.0,0.0,3.596606731414795,3.596630334854126,8.631359378341585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5199.31689453125,0.0,1477.99169921875,1895.4371337890625,-0.0,3123.357177734375,0.8916905522346497,1.0,0.0,3.0,1.0,0.0
12136680,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6640319824219,0.9990000128746032,0.701528787612915,0.5635470151901245,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.66375732421875,0.9076821804046632,0.4687488675117492,0.4447536766529083,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.66339111328125,0.8232945799827576,0.3468411266803741,0.2443488091230392,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66314697265625,0.783793032169342,0.2986640036106109,0.2854616940021515,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.66278076171875,0.7351361513137817,0.2443821281194687,1.1129485368728638,284.66375732421875,284.95001220703125,299.4400939941406,288.5652770996094,297.8285217285156,297.215087890625,286.6659545898437,1.0,0.5981806516647339,0.375127226114273,0.375127226114273,1.0,1.0,-3.183342933654785,0.8787840008735657,2.3045589923858643,0.162983626127243,0.8823294043540955,0.8823294043540955,0.0,160.39419555664062,163.0,35954.578125,-0.0,2709.357177734375,1.0,283.0413818359375,285.4262084960937,291.48687744140625,293.738525390625,313.1779479980469,299.9701538085937,283.1499938964844,36463.6640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700582981109619,1.0,0.0,0.0,3.596606731414795,3.596630334854126,8.631359378341585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5199.31689453125,0.0,1477.99169921875,1895.4371337890625,-0.0,3123.357177734375,0.8916905522346497,1.0,0.0,3.0,1.0,0.0
12136740,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7649841308594,0.9990000128746032,0.702006459236145,0.562364935874939,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7647705078125,0.9108127951622008,0.4722341895103454,0.4479988813400268,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7644348144531,0.8248072266578674,0.3482070863246918,0.2452787905931472,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7642517089844,0.7856472730636597,0.3001732528209686,0.2868367433547973,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.763916015625,0.7360284924507141,0.2449107468128204,1.114977478981018,284.7647705078125,284.95001220703125,299.45758056640625,288.5997314453125,297.8421630859375,297.2266540527344,286.76666259765625,1.0,0.5992093086242676,0.3752048015594482,0.3752048015594482,1.0,1.0,-3.1910295486450195,0.88156658411026,2.3094630241394043,0.1639741510152816,0.8811211585998535,0.8811211585998535,0.0,160.31686401367188,163.0,35762.65234375,-0.0,2724.431396484375,1.0,283.1445007324219,285.5364074707031,291.56182861328125,293.81494140625,313.1779479980469,299.9701538085937,283.1499938964844,36014.1953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640471696853638,1.0,0.0,0.0,3.568013906478882,3.568037271499634,8.494667440572812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5298.84619140625,0.0,1443.9573974609375,1895.4371337890625,-0.0,3066.96728515625,0.8866379857063293,1.0,0.0,3.0,1.0,0.0
12136800,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.77178955078125,0.9990000128746032,0.7020241022109985,0.5623396635055542,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7716369628906,0.9112980961799622,0.472880482673645,0.4486201107501983,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7713928222656,0.8250065445899963,0.3484514355659485,0.2454584240913391,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.771240234375,0.7859151363372803,0.3004554808139801,0.2871095240116119,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.77099609375,0.7361364364624023,0.2450149208307266,1.1154556274414062,284.7716369628906,284.95001220703125,299.4609069824219,288.6064758300781,297.8446044921875,297.2286376953125,286.7731018066406,1.0,0.5994980335235596,0.3752195835113525,0.3752195835113525,1.0,1.0,-3.192864418029785,0.882219672203064,2.3106448650360107,0.1642083525657653,0.8808251023292542,0.8808251023292542,0.0,160.384765625,166.0,35776.0859375,-0.0,2728.509033203125,1.0,283.1468811035156,285.5430908203125,291.578125,293.8383483886719,313.1779479980469,299.9701538085937,283.1499938964844,35969.58203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863944411277771,1.0,0.0,0.0,3.564486503601074,3.564509868621826,8.477879873680649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5307.14013671875,0.0,1439.8731689453125,1895.4371337890625,-0.0,3066.0029296875,0.8828133344650269,1.0,0.0,3.0,1.0,0.0
12136860,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8096923828125,0.9990000128746032,0.7012839913368225,0.5638277530670166,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8095703125,0.9131953120231628,0.4766972064971924,0.4523086547851562,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8094177246094,0.8253627419471741,0.3497693836688995,0.2464499622583389,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8092956542969,0.7867035865783691,0.3020790517330169,0.2887132465839386,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80914306640625,0.7360901236534119,0.2455582916736602,1.1181801557540894,284.8095703125,284.95001220703125,299.48162841796875,288.6497497558594,297.8575744628906,297.23834228515625,286.81072998046875,1.0,0.6017764806747437,0.3750557601451874,0.3750557601451874,1.0,1.0,-3.2054831981658936,0.8859777450561523,2.319505453109741,0.1651148200035095,0.8792353272438049,0.8792353272438049,0.0,161.40943908691406,169.0,35840.98828125,-0.0,2759.71826171875,1.0,283.14990234375,285.5829162597656,291.6546936035156,293.940185546875,313.1779479980469,299.9701538085937,283.1499938964844,35191.41796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656604290008545,1.0,0.0,0.0,3.518132448196411,3.518155097961426,8.258814432338113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5335.24560546875,0.0,1385.5172119140625,1895.4371337890625,-0.0,3082.10107421875,0.8713526725769043,1.0,0.0,3.0,1.0,0.0
12136920,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8096923828125,0.9990000128746032,0.7012839913368225,0.5638277530670166,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8095703125,0.9131953120231628,0.4766972064971924,0.4523086547851562,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8094177246094,0.8253627419471741,0.3497693836688995,0.2464499622583389,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8092956542969,0.7867035865783691,0.3020790517330169,0.2887132465839386,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80914306640625,0.7360901236534119,0.2455582916736602,1.1181801557540894,284.8095703125,284.95001220703125,299.48162841796875,288.6497497558594,297.8575744628906,297.23834228515625,286.81072998046875,1.0,0.6017764806747437,0.3750557601451874,0.3750557601451874,1.0,1.0,-3.2054831981658936,0.8859777450561523,2.319505453109741,0.1651148200035095,0.8792353272438049,0.8792353272438049,0.0,161.40943908691406,169.0,35840.98828125,-0.0,2759.71826171875,1.0,283.14990234375,285.5829162597656,291.6546936035156,293.940185546875,313.1779479980469,299.9701538085937,283.1499938964844,35191.41796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656604290008545,1.0,0.0,0.0,3.518132448196411,3.518155097961426,8.258814432338113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5335.24560546875,0.0,1385.5172119140625,1895.4371337890625,-0.0,3082.10107421875,0.8713526725769043,1.0,0.0,3.0,1.0,0.0
12136980,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.9990000128746032,0.6992968916893005,0.567463219165802,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8479309082031,0.9136101007461548,0.4803057014942169,0.4557730257511139,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8477478027344,0.8245783448219299,0.35088050365448,0.2472816407680511,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8476257324219,0.7863258123397827,0.3035438954830169,0.2901676595211029,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8474426269531,0.7350525856018066,0.2459403425455093,1.120270609855652,284.8479309082031,284.95001220703125,299.50225830078125,288.6946716308594,297.8685302734375,297.2453308105469,286.84918212890625,1.0,0.6046249866485596,0.3748919069766998,0.3748919069766998,1.0,1.0,-3.2192811965942383,0.8900978565216064,2.329183340072632,0.1661354303359985,0.8781495690345764,0.8781495690345764,0.0,163.20950317382812,157.0,35904.52734375,-0.0,2797.829833984375,1.0,283.1499938964844,285.623779296875,291.70196533203125,293.9981689453125,313.1779479980469,299.9701538085937,283.1499938964844,34261.91796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673679232597351,1.0,0.0,0.0,3.4660229682922363,3.4660449028015137,8.015971388886101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5351.82763671875,0.0,1325.606689453125,1895.4371337890625,-0.0,3098.119140625,0.8584715127944946,1.0,0.0,3.0,1.0,0.0
12137040,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.9990000128746032,0.6992968916893005,0.567463219165802,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8479309082031,0.9136101007461548,0.4803057014942169,0.4557730257511139,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8477478027344,0.8245783448219299,0.35088050365448,0.2472816407680511,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8476257324219,0.7863258123397827,0.3035438954830169,0.2901676595211029,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8474426269531,0.7350525856018066,0.2459403425455093,1.120270609855652,284.8479309082031,284.95001220703125,299.50225830078125,288.6946716308594,297.8685302734375,297.2453308105469,286.84918212890625,1.0,0.6046249866485596,0.3748919069766998,0.3748919069766998,1.0,1.0,-3.2192811965942383,0.8900978565216064,2.329183340072632,0.1661354303359985,0.8781495690345764,0.8781495690345764,0.0,163.20950317382812,157.0,35904.52734375,-0.0,2797.829833984375,1.0,283.1499938964844,285.623779296875,291.70196533203125,293.9981689453125,313.1779479980469,299.9701538085937,283.1499938964844,34261.91796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673679232597351,1.0,0.0,0.0,3.4660229682922363,3.4660449028015137,8.015971388886101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5351.82763671875,0.0,1325.606689453125,1895.4371337890625,-0.0,3098.119140625,0.8584715127944946,1.0,0.0,3.0,1.0,0.0
12137100,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.868408203125,0.9990000128746032,0.6982043385505676,0.5652061104774475,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8682861328125,0.9162424206733704,0.4820693433284759,0.4574089050292969,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681030273437,0.8259563446044922,0.3513926863670349,0.2476246058940887,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.86798095703125,0.7879887223243713,0.3042335510253906,0.2908006608486175,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677978515625,0.7360715270042419,0.2460767030715942,1.1208220720291138,284.8682861328125,284.95001220703125,299.5125427246094,288.7176513671875,297.87359619140625,297.2485656738281,286.86932373046875,1.0,0.604062020778656,0.374809980392456,0.374809980392456,1.0,1.0,-3.2203898429870605,0.890220046043396,2.330169916152954,0.1662356406450271,0.8778135180473328,0.8778135180473328,0.0,162.51043701171875,157.0,35872.12109375,-0.0,2796.253662109375,1.0,283.1499938964844,285.6466369628906,291.72198486328125,294.019287109375,313.1779479980469,299.9701538085937,283.1499938964844,33612.5703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676695227622986,1.0,0.0,0.0,3.4313104152679443,3.4313318729400635,7.856214097046177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5355.24658203125,0.0,1286.4114990234375,1895.4371337890625,-0.0,3100.948486328125,0.852693498134613,1.0,0.0,3.0,1.0,0.0
12137160,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87921142578125,0.9990000128746032,0.6976256966590881,0.5602641701698303,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.879150390625,0.9205665588378906,0.4838101267814636,0.4589897394180298,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8790283203125,0.8285254240036011,0.3518831133842468,0.2479260712862014,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87896728515625,0.7909019589424133,0.3049015402793884,0.2913758754730224,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788757324219,0.738132119178772,0.2461937367916107,1.1210812330245972,284.879150390625,284.95001220703125,299.5227966308594,288.7408752441406,297.8780212402344,297.2513427734375,286.8797302246094,1.0,0.6026131510734558,0.374645859003067,0.374645859003067,1.0,1.0,-3.2177209854125977,0.8888755440711975,2.328845500946045,0.1655725836753845,0.8774524927139282,0.8774524927139282,0.0,160.7528076171875,160.0,35830.859375,-0.0,2781.116943359375,1.0,283.1499938964844,285.6590881347656,291.7415466308594,294.03863525390625,313.1779479980469,299.9701538085937,283.1499938964844,33253.52734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675564527511597,1.0,0.0,0.0,3.4113001823425293,3.4113214015960693,7.764851375213766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5358.5390625,0.0,1264.25927734375,1895.4371337890625,-0.0,3099.8876953125,0.8449189066886902,1.0,0.0,3.0,1.0,0.0
12137220,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.9990000128746032,0.6971450448036194,0.5569948554039001,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.911376953125,0.9251857399940492,0.4873203933238983,0.4622279703617096,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91119384765625,0.8307188749313354,0.3528887033462524,0.2485858500003814,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111022949219,0.7936349511146545,0.3062572777271271,0.2926016747951507,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.739679217338562,0.2464758306741714,1.1220623254776,284.911376953125,284.95001220703125,299.543212890625,288.7879943847656,297.8861999511719,297.2555847167969,286.91241455078125,1.0,0.6028022766113281,0.3743175864219665,0.3743175864219665,1.0,1.0,-3.221113681793213,0.8890742659568787,2.332039594650269,0.1648229956626892,0.8771640062332153,0.8771640062332153,0.0,159.8022918701172,163.0,35781.0546875,-0.0,2782.87353515625,1.0,283.1499938964844,285.6967163085937,291.781005859375,294.07354736328125,313.1779479980469,299.9701538085937,283.1499938964844,32203.609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866057276725769,1.0,0.0,0.0,3.355408430099488,3.35542893409729,7.512493311878643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5365.3818359375,0.0,1203.341796875,1895.4371337890625,-0.0,3085.82373046875,0.8310509920120239,1.0,0.0,3.0,1.0,0.0
12137280,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.9990000128746032,0.6971450448036194,0.5569948554039001,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.911376953125,0.9251857399940492,0.4873203933238983,0.4622279703617096,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91119384765625,0.8307188749313354,0.3528887033462524,0.2485858500003814,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111022949219,0.7936349511146545,0.3062572777271271,0.2926016747951507,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.739679217338562,0.2464758306741714,1.1220623254776,284.911376953125,284.95001220703125,299.543212890625,288.7879943847656,297.8861999511719,297.2555847167969,286.91241455078125,1.0,0.6028022766113281,0.3743175864219665,0.3743175864219665,1.0,1.0,-3.221113681793213,0.8890742659568787,2.332039594650269,0.1648229956626892,0.8771640062332153,0.8771640062332153,0.0,159.8022918701172,163.0,35781.0546875,-0.0,2782.87353515625,1.0,283.1499938964844,285.6967163085937,291.781005859375,294.07354736328125,313.1779479980469,299.9701538085937,283.1499938964844,32203.609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866057276725769,1.0,0.0,0.0,3.355408430099488,3.35542893409729,7.512493311878643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5365.3818359375,0.0,1203.341796875,1895.4371337890625,-0.0,3085.82373046875,0.8310509920120239,1.0,0.0,3.0,1.0,0.0
12137340,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495849609375,0.9990000128746032,0.6962159276008606,0.5571755766868591,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.949462890625,0.927664875984192,0.4908933639526367,0.465564101934433,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.8313860893249512,0.353941947221756,0.2493093460798263,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491577148437,0.7947556972503662,0.3076467216014862,0.2939023375511169,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.948974609375,0.7398984432220459,0.2468041032552719,1.1234935522079468,284.949462890625,284.95001220703125,299.5635070800781,288.83563232421875,297.8945007324219,297.259765625,286.9506530761719,1.0,0.6042011976242065,0.3739893436431885,0.3739893436431885,1.0,1.0,-3.2294931411743164,0.8909155130386353,2.338577508926392,0.1647538542747497,0.8774314522743225,0.8774314522743225,0.0,160.21421813964844,166.0,35774.36328125,-0.0,2802.387451171875,1.0,283.1499938964844,285.7391052246094,291.826171875,294.11676025390625,313.1779479980469,299.9701538085937,283.1499938964844,31123.955078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640561103820801,1.0,0.0,0.0,3.2995522022247314,3.299571990966797,7.264459327416262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5376.84716796875,0.0,1144.130615234375,1895.4371337890625,-0.0,3067.05078125,0.8171400427818298,1.0,0.0,3.0,1.0,0.0
12137400,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495849609375,0.9990000128746032,0.6962159276008606,0.5571755766868591,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.949462890625,0.927664875984192,0.4908933639526367,0.465564101934433,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.8313860893249512,0.353941947221756,0.2493093460798263,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491577148437,0.7947556972503662,0.3076467216014862,0.2939023375511169,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.948974609375,0.7398984432220459,0.2468041032552719,1.1234935522079468,284.949462890625,284.95001220703125,299.5635070800781,288.83563232421875,297.8945007324219,297.259765625,286.9506530761719,1.0,0.6042011976242065,0.3739893436431885,0.3739893436431885,1.0,1.0,-3.2294931411743164,0.8909155130386353,2.338577508926392,0.1647538542747497,0.8774314522743225,0.8774314522743225,0.0,160.21421813964844,166.0,35774.36328125,-0.0,2802.387451171875,1.0,283.1499938964844,285.7391052246094,291.826171875,294.11676025390625,313.1779479980469,299.9701538085937,283.1499938964844,31123.955078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640561103820801,1.0,0.0,0.0,3.2995522022247314,3.299571990966797,7.264459327416262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5376.84716796875,0.0,1144.130615234375,1895.4371337890625,-0.0,3067.05078125,0.8171400427818298,1.0,0.0,3.0,1.0,0.0
