time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137460,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910888671875,0.9990000128746032,0.6946543455123901,0.5594462156295776,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.990966796875,0.9288466572761536,0.4945354163646698,0.4689909219741821,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9907531738281,0.8311426639556885,0.355049580335617,0.2500897645950317,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906616210937,0.7949097156524658,0.3090764582157135,0.2952666878700256,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.7393090128898621,0.2471593469381332,1.125191569328308,284.990966796875,284.95001220703125,299.58367919921875,288.8833923339844,297.9033508300781,297.26416015625,286.99224853515625,1.0,0.6064470410346985,0.3738216757774353,0.3738216757774353,1.0,1.0,-3.24096155166626,0.8942197561264038,2.346741914749145,0.1654771864414215,0.8782768249511719,0.8782768249511719,0.0,161.4517059326172,169.0,35792.9296875,-0.0,2832.960205078125,1.0,283.1499938964844,285.784423828125,291.8747863769531,294.1659545898437,313.1779479980469,299.9701538085937,283.1499938964844,30028.6640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622698783874512,1.0,0.0,0.0,3.244318723678589,3.244337797164917,7.023285206742003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5390.87255859375,0.0,1087.21728515625,1895.4371337890625,-0.0,3050.29541015625,0.8033273220062256,1.0,0.0,3.0,1.0,0.0
12137520,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910888671875,0.9990000128746032,0.6946543455123901,0.5594462156295776,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.990966796875,0.9288466572761536,0.4945354163646698,0.4689909219741821,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9907531738281,0.8311426639556885,0.355049580335617,0.2500897645950317,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906616210937,0.7949097156524658,0.3090764582157135,0.2952666878700256,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.7393090128898621,0.2471593469381332,1.125191569328308,284.990966796875,284.95001220703125,299.58367919921875,288.8833923339844,297.9033508300781,297.26416015625,286.99224853515625,1.0,0.6064470410346985,0.3738216757774353,0.3738216757774353,1.0,1.0,-3.24096155166626,0.8942197561264038,2.346741914749145,0.1654771864414215,0.8782768249511719,0.8782768249511719,0.0,161.4517059326172,169.0,35792.9296875,-0.0,2832.960205078125,1.0,283.1499938964844,285.784423828125,291.8747863769531,294.1659545898437,313.1779479980469,299.9701538085937,283.1499938964844,30028.6640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622698783874512,1.0,0.0,0.0,3.244318723678589,3.244337797164917,7.023285206742003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5390.87255859375,0.0,1087.21728515625,1895.4371337890625,-0.0,3050.29541015625,0.8033273220062256,1.0,0.0,3.0,1.0,0.0
12137580,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350341796875,0.9990000128746032,0.6924954652786255,0.5631198883056641,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.034912109375,0.9291748404502868,0.4982437789440155,0.4724988043308258,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0346984863281,0.8303095698356628,0.3562107682228088,0.2509212791919708,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345764160156,0.7944341897964478,0.3105470836162567,0.2966879308223724,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03436279296875,0.7381859421730042,0.2475310266017913,1.1270599365234375,285.034912109375,284.95001220703125,299.603759765625,288.9309387207031,297.9124450683594,297.268798828125,287.0362548828125,1.0,0.6092687845230103,0.3736540377140045,0.3736540377140045,1.0,1.0,-3.2545504570007324,0.898234486579895,2.356315851211548,0.1664513200521469,0.8797261714935303,0.8797261714935303,0.0,163.25328063964844,157.0,35827.59765625,-0.0,2871.29931640625,1.0,283.1499938964844,285.8317565917969,291.9241638183594,294.2177124023437,313.1779479980469,299.9701538085937,283.1499938964844,28925.77734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608763217926025,1.0,0.0,0.0,3.190002679824829,3.190021276473999,6.790088491470669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5406.1455078125,0.0,1032.828125,1895.4371337890625,-0.0,3037.224365234375,0.7896838784217834,1.0,0.0,3.0,1.0,0.0
12137640,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350341796875,0.9990000128746032,0.6924954652786255,0.5631198883056641,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.034912109375,0.9291748404502868,0.4982437789440155,0.4724988043308258,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0346984863281,0.8303095698356628,0.3562107682228088,0.2509212791919708,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345764160156,0.7944341897964478,0.3105470836162567,0.2966879308223724,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03436279296875,0.7381859421730042,0.2475310266017913,1.1270599365234375,285.034912109375,284.95001220703125,299.603759765625,288.9309387207031,297.9124450683594,297.268798828125,287.0362548828125,1.0,0.6092687845230103,0.3736540377140045,0.3736540377140045,1.0,1.0,-3.2545504570007324,0.898234486579895,2.356315851211548,0.1664513200521469,0.8797261714935303,0.8797261714935303,0.0,163.25328063964844,157.0,35827.59765625,-0.0,2871.29931640625,1.0,283.1499938964844,285.8317565917969,291.9241638183594,294.2177124023437,313.1779479980469,299.9701538085937,283.1499938964844,28925.77734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608763217926025,1.0,0.0,0.0,3.190002679824829,3.190021276473999,6.790088491470669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5406.1455078125,0.0,1032.828125,1895.4371337890625,-0.0,3037.224365234375,0.7896838784217834,1.0,0.0,3.0,1.0,0.0
12137700,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0582580566406,0.9990000128746032,0.691466748714447,0.5607200860977173,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0581359863281,0.9320310950279236,0.5001031160354614,0.4742100238800049,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05792236328125,0.8318058252334595,0.3567928373813629,0.2513027787208557,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.05780029296875,0.7962072491645813,0.3112795352935791,0.2973485291004181,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575866699219,0.7393009662628174,0.2477052062749862,1.1277142763137815,285.0581359863281,284.95001220703125,299.6137390136719,288.9544982910156,297.9169311523437,297.2713623046875,287.0592956542969,1.0,0.6087077856063843,0.3735702037811279,0.3735702037811279,1.0,1.0,-3.255781412124634,0.8983872532844543,2.357394218444824,0.1665649265050888,0.8806848526000977,0.8806848526000977,0.0,162.5189666748047,157.0,35784.0859375,-0.0,2869.784912109375,1.0,283.1499938964844,285.8578796386719,291.9481201171875,294.2414245605469,313.1779479980469,299.9701538085937,283.1499938964844,28234.3515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602666258811951,1.0,0.0,0.0,3.1554675102233887,3.1554856300354004,6.643864480793127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5409.85302734375,0.0,999.2022705078124,1895.4371337890625,-0.0,3031.505615234375,0.7838248014450073,1.0,0.0,3.0,1.0,0.0
12137760,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0705261230469,0.9990000128746032,0.6910102367401123,0.5555756092071533,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704650878906,0.936643362045288,0.5019537210464478,0.4758851230144501,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703430175781,0.8345639705657959,0.3573676943778991,0.2516565918922424,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702819824219,0.7993009090423584,0.3120051920413971,0.2979691922664642,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07012939453125,0.7415267825126648,0.2478789389133453,1.1281758546829224,285.0704345703125,284.95001220703125,299.6236572265625,288.9778747558594,297.9208679199219,297.27362060546875,287.07110595703125,1.0,0.6072732210159302,0.3733887076377868,0.3733887076377868,1.0,1.0,-3.253343105316162,0.8970707058906555,2.356272459030152,0.1658860594034195,0.881614089012146,0.881614089012146,0.0,160.71676635742188,160.0,35740.66796875,-0.0,2854.670654296875,1.0,283.1499938964844,285.87188720703125,291.9714050292969,294.26446533203125,313.1779479980469,299.9701538085937,283.1499938964844,27827.431640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596220016479492,1.0,0.0,0.0,3.1365041732788086,3.136522054672241,6.564249019902491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5414.1240234375,0.0,980.8546142578124,1895.4371337890625,-0.0,3025.45947265625,0.7761944532394409,1.0,0.0,3.0,1.0,0.0
12137820,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10662841796875,0.9990000128746032,0.6909021139144897,0.5518933534622192,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065368652344,0.9416415095329284,0.5057092308998108,0.4793394207954407,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063537597656,0.8371165990829468,0.3585675954818725,0.2524420320987701,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.8023645281791687,0.3135047852993011,0.2993167042732239,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1060485839844,0.7434031963348389,0.248313769698143,1.1297599077224731,285.10650634765625,284.95001220703125,299.6434631347656,289.0238037109375,297.9281921386719,297.27703857421875,287.1076354980469,1.0,0.6075243353843689,0.3730257749557495,0.3730257749557495,1.0,1.0,-3.257521152496338,0.8974135518074036,2.360107660293579,0.1651122868061065,0.8839570879936218,0.8839570879936218,0.0,159.6754608154297,163.0,35682.56640625,-0.0,2857.64404296875,1.0,283.1499938964844,285.9135131835937,292.0150146484375,294.3042297363281,313.1779479980469,299.9701538085937,283.1499938964844,26735.384765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578113913536072,1.0,0.0,0.0,3.083467483520508,3.083484649658203,6.344129701574275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5421.48583984375,0.0,930.9293823242188,1895.4371337890625,-0.0,3008.48046875,0.7627862095832825,1.0,0.0,3.0,1.0,0.0
12137880,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10662841796875,0.9990000128746032,0.6909021139144897,0.5518933534622192,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065368652344,0.9416415095329284,0.5057092308998108,0.4793394207954407,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063537597656,0.8371165990829468,0.3585675954818725,0.2524420320987701,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.8023645281791687,0.3135047852993011,0.2993167042732239,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1060485839844,0.7434031963348389,0.248313769698143,1.1297599077224731,285.10650634765625,284.95001220703125,299.6434631347656,289.0238037109375,297.9281921386719,297.27703857421875,287.1076354980469,1.0,0.6075243353843689,0.3730257749557495,0.3730257749557495,1.0,1.0,-3.257521152496338,0.8974135518074036,2.360107660293579,0.1651122868061065,0.8839570879936218,0.8839570879936218,0.0,159.6754608154297,163.0,35682.56640625,-0.0,2857.64404296875,1.0,283.1499938964844,285.9135131835937,292.0150146484375,294.3042297363281,313.1779479980469,299.9701538085937,283.1499938964844,26735.384765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578113913536072,1.0,0.0,0.0,3.083467483520508,3.083484649658203,6.344129701574275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5421.48583984375,0.0,930.9293823242188,1895.4371337890625,-0.0,3008.48046875,0.7627862095832825,1.0,0.0,3.0,1.0,0.0
12137940,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1462097167969,0.9990000128746032,0.690529465675354,0.5516008734703064,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1461181640625,0.9442720413208008,0.5092398524284363,0.4826242327690124,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1458740234375,0.8380800485610962,0.3597321510314941,0.253235399723053,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1457824707031,0.8037282228469849,0.3149361312389374,0.3006457090377807,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1455383300781,0.7439441680908203,0.2487858086824417,1.1317737102508545,285.1460876464844,284.95001220703125,299.6615295410156,289.0648498535156,297.93524169921875,297.2803955078125,287.1473693847656,1.0,0.608868420124054,0.3726918399333954,0.3726918399333954,1.0,1.0,-3.2660887241363525,0.8992777466773987,2.3668107986450195,0.1650310605764389,0.8866668939590454,0.8866668939590454,0.0,159.9443817138672,163.0,35665.609375,-0.0,2877.122314453125,1.0,283.1499938964844,285.9573059082031,292.0560302734375,294.34381103515625,313.1779479980469,299.9701538085937,283.1499938964844,25701.46875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561259508132935,1.0,0.0,0.0,3.033547878265381,3.033564567565918,6.140377308838652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5431.046875,0.0,885.3538208007812,1895.4371337890625,-0.0,2992.677734375,0.7531014084815979,1.0,0.0,3.0,1.0,0.0
12138000,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488342285156,0.9990000128746032,0.6904732584953308,0.5516721606254578,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14874267578125,0.9444399476051332,0.509548544883728,0.4829142093658447,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1485290527344,0.8381205797195435,0.3598347008228302,0.2533071339130401,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1484375,0.803801417350769,0.3150617778301239,0.30076465010643,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.148193359375,0.7439537048339844,0.2488282471895218,1.1319661140441897,285.1487121582031,284.95001220703125,299.6630859375,289.068359375,297.9358825683594,297.2807006835937,287.1499938964844,1.0,0.6090252995491028,0.3726628124713897,0.3726628124713897,1.0,1.0,-3.2669835090637207,0.8994889855384827,2.367494583129883,0.1650405675172805,0.8869127035140991,0.8869127035140991,0.0,160.0059356689453,166.0,35669.46875,-0.0,2879.348388671875,1.0,283.1499938964844,285.9600524902344,292.0597229003906,294.34771728515625,313.1779479980469,299.9701538085937,283.1499938964844,25642.3203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856005072593689,1.0,0.0,0.0,3.0309979915618896,3.0310146808624268,6.130058523012849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5432.341796875,0.0,883.02392578125,1895.4371337890625,-0.0,2991.54443359375,0.7494713664054871,1.0,0.0,3.0,1.0,0.0
12138060,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.19488525390625,0.9990000128746032,0.6895014643669128,0.553573727607727,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1947937011719,0.9459149241447448,0.5134704113006592,0.4865936636924743,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1945495605469,0.8381807804107666,0.3611680567264557,0.2542384266853332,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944580078125,0.8042481541633606,0.3166738152503967,0.3022918701171875,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1942138671875,0.7436801791191101,0.2493899464607238,1.1345421075820925,285.1947631835937,284.95001220703125,299.6825866699219,289.1111755371094,297.9441833496094,297.28472900390625,287.1961364746094,1.0,0.611406147480011,0.3724381625652313,0.3724381625652313,1.0,1.0,-3.27974534034729,0.9030330777168274,2.3767123222351074,0.1657148748636245,0.8905096650123596,0.8905096650123596,0.0,161.176025390625,169.0,35681.84765625,-0.0,2912.845458984375,1.0,283.1499938964844,286.0098571777344,292.1043395996094,294.393310546875,313.1779479980469,299.9701538085937,283.1499938964844,24550.89453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545845150947571,1.0,0.0,0.0,2.979029417037964,2.979045391082764,5.921651791140903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5444.81591796875,0.0,837.0364990234375,1895.4371337890625,-0.0,2978.227783203125,0.7362365126609802,1.0,0.0,3.0,1.0,0.0
12138120,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.19488525390625,0.9990000128746032,0.6895014643669128,0.553573727607727,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1947937011719,0.9459149241447448,0.5134704113006592,0.4865936636924743,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1945495605469,0.8381807804107666,0.3611680567264557,0.2542384266853332,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944580078125,0.8042481541633606,0.3166738152503967,0.3022918701171875,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1942138671875,0.7436801791191101,0.2493899464607238,1.1345421075820925,285.1947631835937,284.95001220703125,299.6825866699219,289.1111755371094,297.9441833496094,297.28472900390625,287.1961364746094,1.0,0.611406147480011,0.3724381625652313,0.3724381625652313,1.0,1.0,-3.27974534034729,0.9030330777168274,2.3767123222351074,0.1657148748636245,0.8905096650123596,0.8905096650123596,0.0,161.176025390625,169.0,35681.84765625,-0.0,2912.845458984375,1.0,283.1499938964844,286.0098571777344,292.1043395996094,294.393310546875,313.1779479980469,299.9701538085937,283.1499938964844,24550.89453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545845150947571,1.0,0.0,0.0,2.979029417037964,2.979045391082764,5.921651791140903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5444.81591796875,0.0,837.0364990234375,1895.4371337890625,-0.0,2978.227783203125,0.7362365126609802,1.0,0.0,3.0,1.0,0.0
12138180,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2439880371094,0.9990000128746032,0.6880012154579163,0.5569120645523071,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2438659667969,0.946520209312439,0.5174694061279297,0.4903647601604461,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436218261719,0.8376210927963257,0.3625644445419311,0.2552277445793152,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8040422797203064,0.318338006734848,0.3038873672485351,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.7428542375564575,0.2499822825193405,1.1373578310012815,285.24383544921875,284.95001220703125,299.701904296875,289.1518859863281,297.9527893066406,297.2890930175781,287.24530029296875,1.0,0.6143892407417297,0.3722135126590729,0.3722135126590729,1.0,1.0,-3.2947864532470703,0.9073330760002136,2.387453317642212,0.1666439622640609,0.8947830200195312,0.8947830200195312,0.0,162.92335510253906,172.0,35709.4140625,-0.0,2954.69677734375,1.0,283.1499938964844,286.0623474121094,292.14715576171875,294.4385986328125,313.1779479980469,299.9701538085937,283.1499938964844,23462.78515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536016345024109,1.0,0.0,0.0,2.927443265914917,2.9274587631225586,5.71834448237496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5457.7890625,0.0,792.8302001953125,1895.4371337890625,-0.0,2969.015380859375,0.7230556011199951,1.0,0.0,3.0,1.0,0.0
12138240,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2439880371094,0.9990000128746032,0.6880012154579163,0.5569120645523071,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2438659667969,0.946520209312439,0.5174694061279297,0.4903647601604461,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436218261719,0.8376210927963257,0.3625644445419311,0.2552277445793152,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8040422797203064,0.318338006734848,0.3038873672485351,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.7428542375564575,0.2499822825193405,1.1373578310012815,285.24383544921875,284.95001220703125,299.701904296875,289.1518859863281,297.9527893066406,297.2890930175781,287.24530029296875,1.0,0.6143892407417297,0.3722135126590729,0.3722135126590729,1.0,1.0,-3.2947864532470703,0.9073330760002136,2.387453317642212,0.1666439622640609,0.8947830200195312,0.8947830200195312,0.0,162.92335510253906,172.0,35709.4140625,-0.0,2954.69677734375,1.0,283.1499938964844,286.0623474121094,292.14715576171875,294.4385986328125,313.1779479980469,299.9701538085937,283.1499938964844,23462.78515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536016345024109,1.0,0.0,0.0,2.927443265914917,2.9274587631225586,5.71834448237496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5457.7890625,0.0,792.8302001953125,1895.4371337890625,-0.0,2969.015380859375,0.7230556011199951,1.0,0.0,3.0,1.0,0.0
12138300,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2737121582031,0.9990000128746032,0.687079906463623,0.5589699745178223,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735900878906,0.9465928673744202,0.5194974541664124,0.4922777712345123,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27325439453125,0.8371790647506714,0.3632861375808716,0.2557398974895477,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2731018066406,0.8037675619125366,0.3191893994808197,0.304705798625946,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2727355957031,0.7422948479652405,0.2502878308296203,1.1388245820999146,285.2735290527344,284.95001220703125,299.7115173339844,289.1713256835937,297.9571838378906,297.2913818359375,287.2754211425781,1.0,0.6160439252853394,0.3721011877059936,0.3721011877059936,1.0,1.0,-3.302924633026123,0.9096829295158386,2.39324164390564,0.1671716123819351,0.8972383737564087,0.8972383737564087,0.0,163.956298828125,172.0,35704.79296875,-0.0,2977.978759765625,1.0,283.1499938964844,286.0948791503906,292.1671447753906,294.4588928222656,313.1779479980469,299.9701538085937,283.1499938964844,22793.970703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532196283340454,1.0,0.0,0.0,2.8938140869140625,2.893829107284546,5.5877194427012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5462.05810546875,0.0,765.0316162109375,1895.4371337890625,-0.0,2965.435302734375,0.7173153758049011,1.0,0.0,3.0,1.0,0.0
12138360,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956237792969,0.9990000128746032,0.686053991317749,0.5612055063247681,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2955322265625,0.946571409702301,0.5215408205986023,0.4942165613174438,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2952575683594,0.8366737365722656,0.364020824432373,0.2562682330608368,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2951354980469,0.8034240007400513,0.3200518488883972,0.3055424392223358,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2948608398437,0.7416767477989197,0.2505983412265777,1.1403443813323977,285.2955017089844,284.95001220703125,299.7210693359375,289.1900939941406,297.9613647460937,297.2937316894531,287.2970275878906,1.0,0.6177839636802673,0.3718642592430115,0.3718642592430115,1.0,1.0,-3.311412811279297,0.9118038415908812,2.399608850479126,0.1673929542303085,0.8997635245323181,0.8997635245323181,0.0,165.06690979003906,160.0,35744.63671875,-0.0,3002.563720703125,1.0,283.1499938964844,286.1171875,292.1871032714844,294.4818115234375,313.1779479980469,299.9701538085937,283.1499938964844,22379.509765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529775142669678,1.0,0.0,0.0,2.8760557174682617,2.876070499420166,5.519349883797986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5470.51416015625,0.0,750.234375,1895.4371337890625,-0.0,2963.166259765625,0.7098874449729919,1.0,0.0,3.0,1.0,0.0
12138420,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33868408203125,0.9990000128746032,0.6849023699760437,0.5539090037345886,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3386535644531,0.9537808299064636,0.525618851184845,0.4979488849639892,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3384704589844,0.8410964012145996,0.3654782176017761,0.2572140395641327,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3384094238281,0.8083593249320984,0.3217602074146271,0.3070610165596008,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3382263183594,0.7451995015144348,0.2511991560459137,1.142598271369934,285.338623046875,284.95001220703125,299.74005126953125,289.22540283203125,297.9690856933594,297.29852294921875,287.3394470214844,1.0,0.6162626147270203,0.3713904023170471,0.3713904023170471,1.0,1.0,-3.312827110290528,0.9108625054359436,2.4019646644592285,0.166460171341896,0.9052842855453492,0.9052842855453492,0.0,162.7332000732422,178.0,35656.78125,-0.0,2992.4150390625,1.0,283.1499938964844,286.1650085449219,292.2225036621094,294.5170288085937,313.1779479980469,299.9701538085937,283.1499938964844,21307.908203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852423369884491,1.0,0.0,0.0,2.824504852294922,2.824519157409668,5.32326396296412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5475.19287109375,0.0,709.0100708007812,1895.4371337890625,-0.0,2957.9736328125,0.702656090259552,1.0,0.0,3.0,1.0,0.0
12138480,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33868408203125,0.9990000128746032,0.6849023699760437,0.5539090037345886,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3386535644531,0.9537808299064636,0.525618851184845,0.4979488849639892,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3384704589844,0.8410964012145996,0.3654782176017761,0.2572140395641327,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3384094238281,0.8083593249320984,0.3217602074146271,0.3070610165596008,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3382263183594,0.7451995015144348,0.2511991560459137,1.142598271369934,285.338623046875,284.95001220703125,299.74005126953125,289.22540283203125,297.9690856933594,297.29852294921875,287.3394470214844,1.0,0.6162626147270203,0.3713904023170471,0.3713904023170471,1.0,1.0,-3.312827110290528,0.9108625054359436,2.4019646644592285,0.166460171341896,0.9052842855453492,0.9052842855453492,0.0,162.7332000732422,178.0,35656.78125,-0.0,2992.4150390625,1.0,283.1499938964844,286.1650085449219,292.2225036621094,294.5170288085937,313.1779479980469,299.9701538085937,283.1499938964844,21307.908203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852423369884491,1.0,0.0,0.0,2.824504852294922,2.824519157409668,5.32326396296412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5475.19287109375,0.0,709.0100708007812,1895.4371337890625,-0.0,2957.9736328125,0.702656090259552,1.0,0.0,3.0,1.0,0.0
12138540,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3511962890625,0.9990000128746032,0.683710515499115,0.5627917647361755,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.35113525390625,0.9509528279304504,0.5296158194541931,0.5018282532691956,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3509826660156,0.8379872441291809,0.3668781518936157,0.2582819163799286,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.35089111328125,0.8055341243743896,0.3234415650367737,0.3087650239467621,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3507385253906,0.7421556711196899,0.2518241107463836,1.1459256410598757,285.3511047363281,284.95001220703125,299.7588806152344,289.25750732421875,297.9755249023437,297.3004455566406,287.35211181640625,1.0,0.6221029162406921,0.3709165453910827,0.3709165453910827,1.0,1.0,-3.3354647159576416,0.9169196486473083,2.418545246124268,0.1669287830591201,0.9106801152229308,0.9106801152229308,0.0,166.63209533691406,181.0,35877.60546875,-0.0,3063.865966796875,1.0,283.1499938964844,286.17315673828125,292.2577819824219,294.5617980957031,313.1779479980469,299.9701538085937,283.1499938964844,21203.45703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524065017700195,1.0,0.0,0.0,2.834957361221313,2.8349719047546387,5.362736033021065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5499.03125,0.0,715.385498046875,1895.4371337890625,-0.0,2957.8154296875,0.7053821682929993,1.0,0.0,3.0,1.0,0.0
12138600,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3511962890625,0.9990000128746032,0.683710515499115,0.5627917647361755,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.35113525390625,0.9509528279304504,0.5296158194541931,0.5018282532691956,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3509826660156,0.8379872441291809,0.3668781518936157,0.2582819163799286,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.35089111328125,0.8055341243743896,0.3234415650367737,0.3087650239467621,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3507385253906,0.7421556711196899,0.2518241107463836,1.1459256410598757,285.3511047363281,284.95001220703125,299.7588806152344,289.25750732421875,297.9755249023437,297.3004455566406,287.35211181640625,1.0,0.6221029162406921,0.3709165453910827,0.3709165453910827,1.0,1.0,-3.3354647159576416,0.9169196486473083,2.418545246124268,0.1669287830591201,0.9106801152229308,0.9106801152229308,0.0,166.63209533691406,181.0,35877.60546875,-0.0,3063.865966796875,1.0,283.1499938964844,286.17315673828125,292.2577819824219,294.5617980957031,313.1779479980469,299.9701538085937,283.1499938964844,21203.45703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524065017700195,1.0,0.0,0.0,2.834957361221313,2.8349719047546387,5.362736033021065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5499.03125,0.0,715.385498046875,1895.4371337890625,-0.0,2957.8154296875,0.7053821682929993,1.0,0.0,3.0,1.0,0.0
12138660,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468933105469,0.9990000128746032,0.6799026727676392,0.5721241235733032,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468933105469,0.9477838277816772,0.5334116220474243,0.5055632591247559,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468933105469,0.8346682190895081,0.3680971264839172,0.2592562139034271,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.346923828125,0.8024327754974365,0.3249635100364685,0.3103658258914947,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.346923828125,0.7389153838157654,0.2522566318511963,1.148723840713501,285.3468933105469,284.95001220703125,299.7774963378906,289.28594970703125,297.9815979003906,297.3019714355469,287.3469543457031,1.0,0.6270596981048584,0.3704695105552673,0.3704695105552673,1.0,1.0,-3.3576552867889404,0.9228487014770508,2.4348065853118896,0.1680467873811721,0.9159382581710817,0.9159382581710817,0.0,170.7556610107422,184.0,36173.78515625,-0.0,3136.4521484375,1.0,283.1499938964844,286.1594543457031,292.29449462890625,294.6182861328125,313.1779479980469,299.9701538085937,283.1499938964844,21528.7421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541567325592041,1.0,0.0,0.0,2.873488187789917,2.8735029697418213,5.509499487743597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5529.330078125,0.0,743.4508666992188,1895.4371337890625,-0.0,2974.2177734375,0.7148782014846802,1.0,0.0,3.0,1.0,0.0
12138720,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468933105469,0.9990000128746032,0.6799026727676392,0.5721241235733032,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468933105469,0.9477838277816772,0.5334116220474243,0.5055632591247559,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468933105469,0.8346682190895081,0.3680971264839172,0.2592562139034271,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.346923828125,0.8024327754974365,0.3249635100364685,0.3103658258914947,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.346923828125,0.7389153838157654,0.2522566318511963,1.148723840713501,285.3468933105469,284.95001220703125,299.7774963378906,289.28594970703125,297.9815979003906,297.3019714355469,287.3469543457031,1.0,0.6270596981048584,0.3704695105552673,0.3704695105552673,1.0,1.0,-3.3576552867889404,0.9228487014770508,2.4348065853118896,0.1680467873811721,0.9159382581710817,0.9159382581710817,0.0,170.7556610107422,184.0,36173.78515625,-0.0,3136.4521484375,1.0,283.1499938964844,286.1594543457031,292.29449462890625,294.6182861328125,313.1779479980469,299.9701538085937,283.1499938964844,21528.7421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541567325592041,1.0,0.0,0.0,2.873488187789917,2.8735029697418213,5.509499487743597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5529.330078125,0.0,743.4508666992188,1895.4371337890625,-0.0,2974.2177734375,0.7148782014846802,1.0,0.0,3.0,1.0,0.0
12138780,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3256530761719,0.9990000128746032,0.6750039458274841,0.5808271765708923,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32568359375,0.9448764324188232,0.5369586944580078,0.5090593099594116,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3257751464844,0.8315706253051758,0.369105726480484,0.2600778341293335,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3258361816406,0.7995341420173645,0.3262926638126373,0.3117774426937103,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.325927734375,0.7357890605926514,0.2524399161338806,1.1503721475601196,285.3257141113281,284.95001220703125,299.7959289550781,289.3103942871094,297.9848022460937,297.2997436523437,287.3252868652344,1.0,0.6316474080085754,0.3700224757194519,0.3700224757194519,1.0,1.0,-3.3769969940185547,0.9278358221054076,2.4491612911224365,0.1687160581350326,0.92078697681427,0.92078697681427,0.0,174.58619689941406,187.0,36476.76953125,-0.0,3201.814697265625,1.0,283.1499938964844,286.12774658203125,292.3247375488281,294.6697998046875,313.1779479980469,299.9701538085937,283.1499938964844,22140.01953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857125461101532,1.0,0.0,0.0,2.929459810256958,2.9294750690460205,5.726225253965822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5557.60986328125,0.0,786.3321533203125,1895.4371337890625,-0.0,3002.048583984375,0.728590190410614,1.0,0.0,3.0,1.0,0.0
12138840,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3256530761719,0.9990000128746032,0.6750039458274841,0.5808271765708923,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32568359375,0.9448764324188232,0.5369586944580078,0.5090593099594116,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3257751464844,0.8315706253051758,0.369105726480484,0.2600778341293335,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3258361816406,0.7995341420173645,0.3262926638126373,0.3117774426937103,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.325927734375,0.7357890605926514,0.2524399161338806,1.1503721475601196,285.3257141113281,284.95001220703125,299.7959289550781,289.3103942871094,297.9848022460937,297.2997436523437,287.3252868652344,1.0,0.6316474080085754,0.3700224757194519,0.3700224757194519,1.0,1.0,-3.3769969940185547,0.9278358221054076,2.4491612911224365,0.1687160581350326,0.92078697681427,0.92078697681427,0.0,174.58619689941406,187.0,36476.76953125,-0.0,3201.814697265625,1.0,283.1499938964844,286.12774658203125,292.3247375488281,294.6697998046875,313.1779479980469,299.9701538085937,283.1499938964844,22140.01953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857125461101532,1.0,0.0,0.0,2.929459810256958,2.9294750690460205,5.726225253965822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5557.60986328125,0.0,786.3321533203125,1895.4371337890625,-0.0,3002.048583984375,0.728590190410614,1.0,0.0,3.0,1.0,0.0
12138900,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.9990000128746032,0.6722806096076965,0.5851004719734192,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070983886719,0.9434294104576112,0.5386446714401245,0.5107268691062927,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30731201171875,0.8300357460975647,0.3695377707481384,0.2604390382766723,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3074035644531,0.7980894446372986,0.3268888890743255,0.3124196231365204,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3076171875,0.7342090010643005,0.2524450421333313,1.150804877281189,285.30712890625,284.95001220703125,299.8050537109375,289.32098388671875,297.9856262207031,297.2976379394531,287.30621337890625,1.0,0.6338072419166565,0.3697989583015442,0.3697989583015442,1.0,1.0,-3.385870218276977,0.930062472820282,2.455807685852051,0.1689582765102386,0.9229812026023864,0.9229812026023864,0.0,176.45736694335938,187.0,36650.25,-0.0,3232.6904296875,1.0,283.1499938964844,286.1025390625,292.3373413085937,294.6941833496094,313.1779479980469,299.9701538085937,283.1499938964844,22644.189453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588587045669556,1.0,0.0,0.0,2.9696929454803467,2.9697086811065674,5.884592724214599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5573.05712890625,0.0,818.519287109375,1895.4371337890625,-0.0,3018.301513671875,0.7356464266777039,1.0,0.0,3.0,1.0,0.0
12138960,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.295166015625,0.9990000128746032,0.6694057583808899,0.5893406867980957,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29522705078125,0.9419728517532348,0.5402821898460388,0.512337327003479,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2953796386719,0.8284984827041626,0.3699305057525635,0.2607656717300415,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2954406738281,0.7966368794441223,0.3274458646774292,0.3130175471305847,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29559326171875,0.7326095104217529,0.2523995339870453,1.1509807109832764,285.2952575683594,284.95001220703125,299.81414794921875,289.3304443359375,297.9859619140625,297.2951965332031,287.2945556640625,1.0,0.6358844637870789,0.3694664239883423,0.3694664239883423,1.0,1.0,-3.394231081008911,0.9318127036094666,2.462418556213379,0.1688360422849655,0.925162434577942,0.925162434577942,0.0,178.3058624267578,190.0,36777.87890625,-0.0,3262.417236328125,1.0,283.1499938964844,286.0863037109375,292.347412109375,294.7132568359375,313.1779479980469,299.9701538085937,283.1499938964844,22940.556640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605945706367493,1.0,0.0,0.0,2.995888948440552,2.995904922485352,5.988867997075431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5583.4677734375,0.0,839.7276611328125,1895.4371337890625,-0.0,3034.58154296875,0.7448331713676453,1.0,0.0,3.0,1.0,0.0
12139020,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2598571777344,0.9990000128746032,0.6632528305053711,0.5970059037208557,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2599182128906,0.9388176202774048,0.5434198975563049,0.5154386758804321,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601013183594,0.8252672553062439,0.3706078827381134,0.2613495588302612,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601623535156,0.7935507297515869,0.3284505307674408,0.3141177594661712,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2603759765625,0.729225218296051,0.252171128988266,1.1507397890090942,285.25994873046875,284.95001220703125,299.8321838378906,289.34576416015625,297.98583984375,297.28955078125,287.259033203125,1.0,0.6397786140441895,0.3688013553619385,0.3688013553619385,1.0,1.0,-3.408909797668457,0.9345875978469848,2.4743220806121826,0.1683913320302963,0.9290324449539183,0.9290324449539183,0.0,182.0624847412109,193.0,37064.65234375,-0.0,3317.919677734375,1.0,283.1499938964844,286.0399475097656,292.3634948730469,294.7489929199219,313.1779479980469,299.9701538085937,283.1499938964844,23866.724609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642001152038574,1.0,0.0,0.0,3.0681285858154297,3.068145275115967,6.281168793975667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5606.64501953125,0.0,900.7322387695312,1895.4371337890625,-0.0,3068.40185546875,0.7624861001968384,1.0,0.0,3.0,1.0,0.0
12139080,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2598571777344,0.9990000128746032,0.6632528305053711,0.5970059037208557,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2599182128906,0.9388176202774048,0.5434198975563049,0.5154386758804321,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601013183594,0.8252672553062439,0.3706078827381134,0.2613495588302612,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601623535156,0.7935507297515869,0.3284505307674408,0.3141177594661712,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2603759765625,0.729225218296051,0.252171128988266,1.1507397890090942,285.25994873046875,284.95001220703125,299.8321838378906,289.34576416015625,297.98583984375,297.28955078125,287.259033203125,1.0,0.6397786140441895,0.3688013553619385,0.3688013553619385,1.0,1.0,-3.408909797668457,0.9345875978469848,2.4743220806121826,0.1683913320302963,0.9290324449539183,0.9290324449539183,0.0,182.0624847412109,193.0,37064.65234375,-0.0,3317.919677734375,1.0,283.1499938964844,286.0399475097656,292.3634948730469,294.7489929199219,313.1779479980469,299.9701538085937,283.1499938964844,23866.724609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642001152038574,1.0,0.0,0.0,3.0681285858154297,3.068145275115967,6.281168793975667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5606.64501953125,0.0,900.7322387695312,1895.4371337890625,-0.0,3068.40185546875,0.7624861001968384,1.0,0.0,3.0,1.0,0.0
12139140,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2133178710937,0.9921082258224488,0.6579518914222717,0.593229353427887,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21343994140625,0.932249903678894,0.5463370084762573,0.5184319615364075,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2137145996094,0.8196401000022888,0.3711066544055938,0.2618803679943084,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2138061523437,0.7879350185394287,0.3292739689350128,0.3151425719261169,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.214111328125,0.7237095832824707,0.2517566978931427,1.1500484943389893,285.2134704589844,284.95001220703125,299.8500061035156,289.3558959960937,297.9846496582031,297.2832336425781,287.2121276855469,1.0,0.6425320506095886,0.3681362569332123,0.3681362569332123,1.0,1.0,-3.409235000610352,0.932691752910614,2.4765431880950928,0.1664193868637085,0.9322165250778198,0.9322165250778198,0.0,187.2845001220703,196.0,37231.33984375,-0.0,3348.85595703125,1.0,283.1499938964844,285.9843139648437,292.3723449707031,294.7724609375,313.1779479980469,299.9701538085937,283.1499938964844,24880.673828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675833940505981,1.0,0.0,0.0,3.142970561981201,3.1429882049560547,6.591344003936683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5620.26416015625,0.0,967.2084350585938,1895.4371337890625,-0.0,3100.140380859375,0.7807813286781311,1.0,0.0,3.0,1.0,0.0
