time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139200,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2133178710937,0.9921082258224488,0.6579518914222717,0.593229353427887,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21343994140625,0.932249903678894,0.5463370084762573,0.5184319615364075,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2137145996094,0.8196401000022888,0.3711066544055938,0.2618803679943084,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2138061523437,0.7879350185394287,0.3292739689350128,0.3151425719261169,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.214111328125,0.7237095832824707,0.2517566978931427,1.1500484943389893,285.2134704589844,284.95001220703125,299.8500061035156,289.3558959960937,297.9846496582031,297.2832336425781,287.2121276855469,1.0,0.6425320506095886,0.3681362569332123,0.3681362569332123,1.0,1.0,-3.409235000610352,0.932691752910614,2.4765431880950928,0.1664193868637085,0.9322165250778198,0.9322165250778198,0.0,187.2845001220703,196.0,37231.33984375,-0.0,3348.85595703125,1.0,283.1499938964844,285.9843139648437,292.3723449707031,294.7724609375,313.1779479980469,299.9701538085937,283.1499938964844,24880.673828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675833940505981,1.0,0.0,0.0,3.142970561981201,3.1429882049560547,6.591344003936683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5620.26416015625,0.0,967.2084350585938,1895.4371337890625,-0.0,3100.140380859375,0.7807813286781311,1.0,0.0,3.0,1.0,0.0
12139260,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1524658203125,0.9811882972717284,0.6516943573951721,0.5881792902946472,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.152587890625,0.9218173027038574,0.5469164848327637,0.51973956823349,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1529846191406,0.8107550740242004,0.3692891597747803,0.2611794471740722,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.15313720703125,0.778928816318512,0.3276972472667694,0.3144483566284179,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1535339355469,0.7147578597068787,0.2489158064126968,1.1411572694778442,285.15264892578125,284.95001220703125,299.86773681640625,289.3627319335937,297.9678039550781,297.2558898925781,287.1506652832031,1.0,0.6436229348182678,0.3676643073558807,0.3676643073558807,1.0,1.0,-3.392184257507324,0.9257062673568726,2.466478109359741,0.1635676473379135,0.9345046281814576,0.9345046281814576,0.0,193.7642517089844,199.0,37213.08984375,-0.0,3347.269287109375,1.0,283.1499938964844,285.91778564453125,292.3733825683594,294.7781982421875,313.1779479980469,299.9701538085937,283.1499938964844,25959.115234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869849443435669,1.0,0.0,0.0,3.218035221099853,3.2180535793304443,6.909950229783135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5620.201171875,0.0,1037.3580322265625,1895.4371337890625,-0.0,3121.398193359375,0.7991557121276855,1.0,0.0,3.0,1.0,0.0
12139320,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1524658203125,0.9811882972717284,0.6516943573951721,0.5881792902946472,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.152587890625,0.9218173027038574,0.5469164848327637,0.51973956823349,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1529846191406,0.8107550740242004,0.3692891597747803,0.2611794471740722,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.15313720703125,0.778928816318512,0.3276972472667694,0.3144483566284179,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1535339355469,0.7147578597068787,0.2489158064126968,1.1411572694778442,285.15264892578125,284.95001220703125,299.86773681640625,289.3627319335937,297.9678039550781,297.2558898925781,287.1506652832031,1.0,0.6436229348182678,0.3676643073558807,0.3676643073558807,1.0,1.0,-3.392184257507324,0.9257062673568726,2.466478109359741,0.1635676473379135,0.9345046281814576,0.9345046281814576,0.0,193.7642517089844,199.0,37213.08984375,-0.0,3347.269287109375,1.0,283.1499938964844,285.91778564453125,292.3733825683594,294.7781982421875,313.1779479980469,299.9701538085937,283.1499938964844,25959.115234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869849443435669,1.0,0.0,0.0,3.218035221099853,3.2180535793304443,6.909950229783135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5620.201171875,0.0,1037.3580322265625,1895.4371337890625,-0.0,3121.398193359375,0.7991557121276855,1.0,0.0,3.0,1.0,0.0
12139380,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934143066406,0.9723438620567322,0.6465529799461365,0.5836366415023804,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.093505859375,0.9150100350379944,0.5482391119003296,0.5210481882095337,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09381103515625,0.8041629791259766,0.3682822585105896,0.260517418384552,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.7725914120674133,0.3268628716468811,0.3137214779853821,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09429931640625,0.707573413848877,0.2468308806419372,1.132055401802063,285.09356689453125,284.95001220703125,299.885498046875,289.36834716796875,297.9587097167969,297.2391662597656,287.0919189453125,1.0,0.6438857913017273,0.3671923279762268,0.3671923279762268,1.0,1.0,-3.3756706714630127,0.9189437627792358,2.4567270278930664,0.1603285819292068,0.9359863996505736,0.9359863996505736,0.0,198.29885864257807,202.0,37195.953125,-0.0,3335.498779296875,1.0,283.1499938964844,285.8540344238281,292.3715209960937,294.7743530273437,313.1779479980469,299.9701538085937,283.1499938964844,27078.166015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704589605331421,1.0,0.0,0.0,3.291702508926392,3.291721820831299,7.229936613839527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5618.08349609375,0.0,1109.6827392578125,1895.4371337890625,-0.0,3127.11572265625,0.8172237277030945,1.0,0.0,3.0,1.0,0.0
12139440,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934143066406,0.9723438620567322,0.6465529799461365,0.5836366415023804,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.093505859375,0.9150100350379944,0.5482391119003296,0.5210481882095337,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09381103515625,0.8041629791259766,0.3682822585105896,0.260517418384552,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.7725914120674133,0.3268628716468811,0.3137214779853821,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09429931640625,0.707573413848877,0.2468308806419372,1.132055401802063,285.09356689453125,284.95001220703125,299.885498046875,289.36834716796875,297.9587097167969,297.2391662597656,287.0919189453125,1.0,0.6438857913017273,0.3671923279762268,0.3671923279762268,1.0,1.0,-3.3756706714630127,0.9189437627792358,2.4567270278930664,0.1603285819292068,0.9359863996505736,0.9359863996505736,0.0,198.29885864257807,202.0,37195.953125,-0.0,3335.498779296875,1.0,283.1499938964844,285.8540344238281,292.3715209960937,294.7743530273437,313.1779479980469,299.9701538085937,283.1499938964844,27078.166015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704589605331421,1.0,0.0,0.0,3.291702508926392,3.291721820831299,7.229936613839527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5618.08349609375,0.0,1109.6827392578125,1895.4371337890625,-0.0,3127.11572265625,0.8172237277030945,1.0,0.0,3.0,1.0,0.0
12139500,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0641174316406,0.9686932563781738,0.6441612243652344,0.5815521478652954,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.064208984375,0.9127632975578308,0.5490482449531555,0.5218510627746582,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.06451416015625,0.8017387986183167,0.3679510951042175,0.2603141069412231,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06463623046875,0.7703385949134827,0.3266153931617737,0.3135239779949188,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.06500244140625,0.7047708630561829,0.2459821105003357,1.12838613986969,285.06427001953125,284.95001220703125,299.8943786621094,289.3707275390625,297.9559936523437,297.2331848144531,287.0627136230469,1.0,0.6439728140830994,0.366956353187561,0.366956353187561,1.0,1.0,-3.369232177734375,0.9161539077758788,2.453078269958496,0.158902421593666,0.9364507794380188,0.9364507794380188,0.0,200.01611328125,202.0,37226.671875,-0.0,3330.634521484375,1.0,283.1499938964844,285.8206481933594,292.37213134765625,294.77545166015625,313.1779479980469,299.9701538085937,283.1499938964844,27778.068359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704946637153625,1.0,0.0,0.0,3.335658311843872,3.3356778621673584,7.424315526805003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5620.29248046875,0.0,1154.5413818359375,1895.4371337890625,-0.0,3127.45068359375,0.8252171874046326,1.0,0.0,3.0,1.0,0.0
12139560,296.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464172363281,0.9652955532073976,0.6418630480766296,0.579533040523529,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464782714844,0.9109097123146056,0.5499290823936462,0.5227113366127014,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467224121094,0.799636960029602,0.3677027821540832,0.2601637542247772,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0468139648437,0.7684065699577332,0.3264485597610473,0.3133984804153442,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04705810546875,0.7022955417633057,0.2452277690172195,1.1251323223114014,285.0465393066406,284.95001220703125,299.9032897949219,289.3728332519531,297.9546203613281,297.2283630371094,287.0453491210937,1.0,0.6440730690956116,0.3669676184654236,0.3669676184654236,1.0,1.0,-3.3635916709899902,0.9143145084381104,2.44927716255188,0.158246710896492,0.9369145035743712,0.9369145035743712,0.0,201.5570678710937,205.0,37246.265625,-0.0,3326.5869140625,1.0,283.1499938964844,285.7992858886719,292.3731384277344,294.7761535644531,313.1779479980469,299.9701538085937,283.1499938964844,28215.13671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704679012298584,1.0,0.0,0.0,3.3633201122283936,3.363340139389038,7.54796246837941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5621.078125,0.0,1183.3272705078125,1895.4371337890625,-0.0,3127.199462890625,0.8348166346549988,1.0,0.0,3.0,1.0,0.0
12139620,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083312988281,0.9589745998382568,0.6374552249908447,0.5756888389587402,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083923339844,0.9079448580741882,0.5518301725387573,0.5245805382728577,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00860595703125,0.7960583567619324,0.3673805892467499,0.2599962949752807,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086669921875,0.7651597857475281,0.3262822926044464,0.313320517539978,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.6979942917823792,0.2439250349998474,1.1196205615997314,285.0084533691406,284.95001220703125,299.92108154296875,289.3761291503906,297.9538879394531,297.22119140625,287.0074157714844,1.0,0.6443812847137451,0.3669901490211487,0.3669901490211487,1.0,1.0,-3.3542897701263428,0.9113712906837464,2.442918539047241,0.1572270542383194,0.9374121427536012,0.9374121427536012,0.0,204.35037231445312,208.0,37334.421875,-0.0,3321.369873046875,1.0,283.1499938964844,285.75164794921875,292.3777770996094,294.7849426269531,313.1779479980469,299.9701538085937,283.1499938964844,29358.869140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707917928695679,1.0,0.0,0.0,3.4326510429382324,3.4326717853546143,7.862354323151521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5627.79638671875,0.0,1257.8033447265625,1895.4371337890625,-0.0,3130.238037109375,0.8518707156181335,1.0,0.0,3.0,1.0,0.0
12139680,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083312988281,0.9589745998382568,0.6374552249908447,0.5756888389587402,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083923339844,0.9079448580741882,0.5518301725387573,0.5245805382728577,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00860595703125,0.7960583567619324,0.3673805892467499,0.2599962949752807,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086669921875,0.7651597857475281,0.3262822926044464,0.313320517539978,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.6979942917823792,0.2439250349998474,1.1196205615997314,285.0084533691406,284.95001220703125,299.92108154296875,289.3761291503906,297.9538879394531,297.22119140625,287.0074157714844,1.0,0.6443812847137451,0.3669901490211487,0.3669901490211487,1.0,1.0,-3.3542897701263428,0.9113712906837464,2.442918539047241,0.1572270542383194,0.9374121427536012,0.9374121427536012,0.0,204.35037231445312,208.0,37334.421875,-0.0,3321.369873046875,1.0,283.1499938964844,285.75164794921875,292.3777770996094,294.7849426269531,313.1779479980469,299.9701538085937,283.1499938964844,29358.869140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707917928695679,1.0,0.0,0.0,3.4326510429382324,3.4326717853546143,7.862354323151521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5627.79638671875,0.0,1257.8033447265625,1895.4371337890625,-0.0,3130.238037109375,0.8518707156181335,1.0,0.0,3.0,1.0,0.0
12139740,296.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9738464355469,0.952856719493866,0.633200466632843,0.5719969272613525,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739074707031,0.905432403087616,0.5538259148597717,0.5265546441078186,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740905761719,0.792873740196228,0.3672043085098266,0.2599412798881531,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9741516113281,0.7623044848442078,0.3262475430965423,0.3133829832077026,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.974365234375,0.6941292881965637,0.2427965700626373,1.114979267120361,284.97393798828125,284.95001220703125,299.9388732910156,289.3782958984375,297.9547119140625,297.2160339355469,286.9730224609375,1.0,0.6448498964309692,0.3670126795768738,0.3670126795768738,1.0,1.0,-3.346649408340454,0.908966302871704,2.43768310546875,0.1563664227724075,0.937475562095642,0.937475562095642,0.0,207.0400238037109,211.0,37427.35546875,-0.0,3319.35009765625,1.0,283.1499938964844,285.70806884765625,292.38189697265625,294.7947082519531,313.1779479980469,299.9701538085937,283.1499938964844,30506.951171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715474009513855,1.0,0.0,0.0,3.4995217323303223,3.4995434284210205,8.171667786882608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5634.74462890625,0.0,1332.7042236328125,1895.4371337890625,-0.0,3137.32568359375,0.8683466911315918,1.0,0.0,3.0,1.0,0.0
12139800,296.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9738464355469,0.952856719493866,0.633200466632843,0.5719969272613525,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739074707031,0.905432403087616,0.5538259148597717,0.5265546441078186,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740905761719,0.792873740196228,0.3672043085098266,0.2599412798881531,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9741516113281,0.7623044848442078,0.3262475430965423,0.3133829832077026,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.974365234375,0.6941292881965637,0.2427965700626373,1.114979267120361,284.97393798828125,284.95001220703125,299.9388732910156,289.3782958984375,297.9547119140625,297.2160339355469,286.9730224609375,1.0,0.6448498964309692,0.3670126795768738,0.3670126795768738,1.0,1.0,-3.346649408340454,0.908966302871704,2.43768310546875,0.1563664227724075,0.937475562095642,0.937475562095642,0.0,207.0400238037109,211.0,37427.35546875,-0.0,3319.35009765625,1.0,283.1499938964844,285.70806884765625,292.38189697265625,294.7947082519531,313.1779479980469,299.9701538085937,283.1499938964844,30506.951171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715474009513855,1.0,0.0,0.0,3.4995217323303223,3.4995434284210205,8.171667786882608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5634.74462890625,0.0,1332.7042236328125,1895.4371337890625,-0.0,3137.32568359375,0.8683466911315918,1.0,0.0,3.0,1.0,0.0
12139860,296.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.942138671875,0.9467365145683287,0.6290436387062073,0.5684002637863159,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94219970703125,0.9031087160110474,0.555856466293335,0.5285719633102417,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9423522949219,0.7898582816123962,0.3671196103096008,0.2599568367004394,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9424133300781,0.7596143484115601,0.3262808620929718,0.3135212361812591,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.942626953125,0.6904631853103638,0.2417688816785812,1.1108551025390625,284.9422302246094,284.95001220703125,299.9566650390625,289.3793640136719,297.9560852050781,297.2120666503906,286.9413757324219,1.0,0.6454580426216125,0.3668940961360931,0.3668940961360931,1.0,1.0,-3.339974164962769,0.906469225883484,2.433504819869995,0.1551833599805832,0.9371359944343568,0.9371359944343568,0.0,209.7593536376953,214.0,37518.29296875,-0.0,3319.69189453125,1.0,283.1499938964844,285.6678466796875,292.3841552734375,294.80279541015625,313.1779479980469,299.9701538085937,283.1499938964844,31656.66796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725469708442688,1.0,0.0,0.0,3.56386399269104,3.563886404037476,8.474918331558001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5641.109375,0.0,1407.7021484375,1895.4371337890625,-0.0,3146.701416015625,0.8842281699180603,1.0,0.0,3.0,1.0,0.0
12139920,296.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.942138671875,0.9467365145683287,0.6290436387062073,0.5684002637863159,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94219970703125,0.9031087160110474,0.555856466293335,0.5285719633102417,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9423522949219,0.7898582816123962,0.3671196103096008,0.2599568367004394,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9424133300781,0.7596143484115601,0.3262808620929718,0.3135212361812591,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.942626953125,0.6904631853103638,0.2417688816785812,1.1108551025390625,284.9422302246094,284.95001220703125,299.9566650390625,289.3793640136719,297.9560852050781,297.2120666503906,286.9413757324219,1.0,0.6454580426216125,0.3668940961360931,0.3668940961360931,1.0,1.0,-3.339974164962769,0.906469225883484,2.433504819869995,0.1551833599805832,0.9371359944343568,0.9371359944343568,0.0,209.7593536376953,214.0,37518.29296875,-0.0,3319.69189453125,1.0,283.1499938964844,285.6678466796875,292.3841552734375,294.80279541015625,313.1779479980469,299.9701538085937,283.1499938964844,31656.66796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725469708442688,1.0,0.0,0.0,3.56386399269104,3.563886404037476,8.474918331558001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5641.109375,0.0,1407.7021484375,1895.4371337890625,-0.0,3146.701416015625,0.8842281699180603,1.0,0.0,3.0,1.0,0.0
12139980,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9127502441406,0.9405760765075684,0.6249610781669617,0.564874529838562,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91278076171875,0.9008724093437196,0.5578929781913757,0.5306015014648438,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129333496094,0.7869417071342468,0.3671026229858398,0.2600235342979431,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129943847656,0.7570127248764038,0.3263498842716217,0.3137007057666778,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131774902344,0.6869094371795654,0.2408023029565811,1.1070475578308103,284.9128112792969,284.95001220703125,299.97442626953125,289.3793640136719,297.9580078125,297.2088928222656,286.9120483398437,1.0,0.6461735963821411,0.3667755424976349,0.3667755424976349,1.0,1.0,-3.333890914916992,0.90415221452713,2.429738759994507,0.1540295183658599,0.936420738697052,0.936420738697052,0.0,212.53955078125,217.0,37604.62109375,-0.0,3321.712890625,1.0,283.1499938964844,285.6304626464844,292.38458251953125,294.8087463378906,313.1779479980469,299.9701538085937,283.1499938964844,32806.44921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736299276351929,1.0,0.0,0.0,3.625667810440064,3.625690937042236,8.77140791999409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5646.71630859375,0.0,1482.5303955078125,1895.4371337890625,-0.0,3156.8583984375,0.8995130658149719,1.0,0.0,3.0,1.0,0.0
12140040,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9127502441406,0.9405760765075684,0.6249610781669617,0.564874529838562,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91278076171875,0.9008724093437196,0.5578929781913757,0.5306015014648438,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129333496094,0.7869417071342468,0.3671026229858398,0.2600235342979431,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129943847656,0.7570127248764038,0.3263498842716217,0.3137007057666778,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131774902344,0.6869094371795654,0.2408023029565811,1.1070475578308103,284.9128112792969,284.95001220703125,299.97442626953125,289.3793640136719,297.9580078125,297.2088928222656,286.9120483398437,1.0,0.6461735963821411,0.3667755424976349,0.3667755424976349,1.0,1.0,-3.333890914916992,0.90415221452713,2.429738759994507,0.1540295183658599,0.936420738697052,0.936420738697052,0.0,212.53955078125,217.0,37604.62109375,-0.0,3321.712890625,1.0,283.1499938964844,285.6304626464844,292.38458251953125,294.8087463378906,313.1779479980469,299.9701538085937,283.1499938964844,32806.44921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736299276351929,1.0,0.0,0.0,3.625667810440064,3.625690937042236,8.77140791999409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5646.71630859375,0.0,1482.5303955078125,1895.4371337890625,-0.0,3156.8583984375,0.8995130658149719,1.0,0.0,3.0,1.0,0.0
12140100,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962097167969,0.9374951124191284,0.6229421496391296,0.563137948513031,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.896240234375,0.899770200252533,0.558907687664032,0.5316177010536194,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964233398437,0.7855197787284851,0.3671155571937561,0.2600744664669037,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965148925781,0.7557417154312134,0.3263919055461883,0.3138010501861572,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8967590332031,0.6851693987846375,0.2403347492218017,1.1052303314208984,284.89630126953125,284.95001220703125,299.9833068847656,289.3789367675781,297.9591369628906,297.20751953125,286.8953552246094,1.0,0.6465632915496826,0.3667162656784057,0.3667162656784057,1.0,1.0,-3.331020832061768,0.903049886226654,2.4279708862304688,0.1534633338451385,0.9358953237533568,0.9358953237533568,0.0,213.9490966796875,217.0,37662.88671875,-0.0,3323.216796875,1.0,283.1499938964844,285.6090393066406,292.38446044921875,294.8121337890625,313.1779479980469,299.9701538085937,283.1499938964844,33523.78515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741954565048218,1.0,0.0,0.0,3.66336727142334,3.663390874862671,8.954764894042455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5650.8203125,0.0,1529.4957275390625,1895.4371337890625,-0.0,3162.162109375,0.9060261845588684,1.0,0.0,3.0,1.0,0.0
12140160,296.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853454589844,0.9344068169593812,0.6209427714347839,0.5614089369773865,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853759765625,0.8986671566963196,0.5599214434623718,0.5326276421546936,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.885498046875,0.7841120958328247,0.3671442568302154,0.2601332664489746,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88555908203125,0.7544806003570557,0.3264386653900146,0.3139033317565918,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857421875,0.6834436655044556,0.2398762106895446,1.1034473180770874,284.8854064941406,284.95001220703125,299.9921569824219,289.3782653808594,297.9603576660156,297.2062683105469,286.8846740722656,1.0,0.6469688415527344,0.3666595816612243,0.3666595816612243,1.0,1.0,-3.328205347061157,0.9019729495048524,2.42623233795166,0.1529041975736618,0.9353536367416382,0.9353536367416382,0.0,215.3753204345703,220.0,37684.96875,-0.0,3324.935302734375,1.0,283.1499938964844,285.5956420898437,292.3835144042969,294.8127746582031,313.1779479980469,299.9701538085937,283.04998779296875,33954.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747108578681946,1.0,0.0,0.0,3.6849215030670166,3.684945344924927,9.060449883691036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5753.5771484375,0.0,1556.919677734375,1895.4371337890625,-0.0,3166.99560546875,0.9131991863250732,1.0,0.0,3.0,1.0,0.0
12140220,296.8277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.802490234375,0.9278120398521424,0.6165216565132141,0.5577285885810852,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8025207519531,0.8961395621299744,0.5616292953491211,0.5344622731208801,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.802734375,0.7810473442077637,0.3669963777065277,0.2601779103279114,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8028259277344,0.7517319917678833,0.3263430297374725,0.3140091598033905,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8031005859375,0.6797727942466736,0.2388185262680053,1.0995805263519287,284.8025817871094,284.95001220703125,300.0098571777344,289.3761291503906,297.9610290527344,297.201416015625,286.80157470703125,1.0,0.6477499008178711,0.3665462136268616,0.3665462136268616,1.0,1.0,-3.321518898010254,0.8994763493537903,2.4220423698425293,0.1517016291618347,0.9327222108840942,0.9327222108840942,0.0,218.4397125244141,223.0,38052.6484375,-0.0,3327.1640625,1.0,283.0525207519531,285.4925842285156,292.39630126953125,294.8600158691406,313.1779479980469,299.9701538085937,282.75,34968.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800163865089417,1.0,0.0,0.0,3.7304575443267822,3.730482339859009,9.285761279897996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6007.26416015625,0.0,1616.6458740234375,1895.4371337890625,-0.0,3216.734130859375,0.92250794172287,1.0,0.0,3.0,1.0,0.0
12140280,296.8277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.802490234375,0.9278120398521424,0.6165216565132141,0.5577285885810852,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8025207519531,0.8961395621299744,0.5616292953491211,0.5344622731208801,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.802734375,0.7810473442077637,0.3669963777065277,0.2601779103279114,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8028259277344,0.7517319917678833,0.3263430297374725,0.3140091598033905,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8031005859375,0.6797727942466736,0.2388185262680053,1.0995805263519287,284.8025817871094,284.95001220703125,300.0098571777344,289.3761291503906,297.9610290527344,297.201416015625,286.80157470703125,1.0,0.6477499008178711,0.3665462136268616,0.3665462136268616,1.0,1.0,-3.321518898010254,0.8994763493537903,2.4220423698425293,0.1517016291618347,0.9327222108840942,0.9327222108840942,0.0,218.4397125244141,223.0,38052.6484375,-0.0,3327.1640625,1.0,283.0525207519531,285.4925842285156,292.39630126953125,294.8600158691406,313.1779479980469,299.9701538085937,282.75,34968.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800163865089417,1.0,0.0,0.0,3.7304575443267822,3.730482339859009,9.285761279897996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6007.26416015625,0.0,1616.6458740234375,1895.4371337890625,-0.0,3216.734130859375,0.92250794172287,1.0,0.0,3.0,1.0,0.0
12140340,296.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6033630371094,0.9198404550552368,0.6108808517456055,0.5531865954399109,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6034240722656,0.89249587059021,0.5624099969863892,0.5356166362762451,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6037902832031,0.7770117521286011,0.366166204214096,0.2598669528961181,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6039428710937,0.7481219172477722,0.3256462812423706,0.3136911392211914,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044006347656,0.675207257270813,0.2372608631849289,1.094099044799805,284.603515625,284.95001220703125,300.0274658203125,289.3729858398437,297.95611572265625,297.1893005371094,286.6018371582031,1.0,0.6482343673706055,0.3664328157901764,0.3664328157901764,1.0,1.0,-3.3101046085357666,0.8954424858093262,2.4146621227264404,0.150059700012207,0.926461398601532,0.926461398601532,0.0,222.0973663330078,226.0,38968.4609375,-0.0,3322.030029296875,1.0,282.75738525390625,285.2480773925781,292.4225158691406,294.97003173828125,313.1779479980469,299.9701538085937,282.45001220703125,35653.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935250639915466,1.0,0.0,0.0,3.744654417037964,3.7446794509887695,9.356572832075472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6106.7841796875,0.0,1638.3863525390625,1895.4371337890625,-0.0,3343.15771484375,0.9261791706085204,1.0,0.0,3.0,1.0,0.0
12140400,296.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6033630371094,0.9198404550552368,0.6108808517456055,0.5531865954399109,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6034240722656,0.89249587059021,0.5624099969863892,0.5356166362762451,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6037902832031,0.7770117521286011,0.366166204214096,0.2598669528961181,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6039428710937,0.7481219172477722,0.3256462812423706,0.3136911392211914,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044006347656,0.675207257270813,0.2372608631849289,1.094099044799805,284.603515625,284.95001220703125,300.0274658203125,289.3729858398437,297.95611572265625,297.1893005371094,286.6018371582031,1.0,0.6482343673706055,0.3664328157901764,0.3664328157901764,1.0,1.0,-3.3101046085357666,0.8954424858093262,2.4146621227264404,0.150059700012207,0.926461398601532,0.926461398601532,0.0,222.0973663330078,226.0,38968.4609375,-0.0,3322.030029296875,1.0,282.75738525390625,285.2480773925781,292.4225158691406,294.97003173828125,313.1779479980469,299.9701538085937,282.45001220703125,35653.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935250639915466,1.0,0.0,0.0,3.744654417037964,3.7446794509887695,9.356572832075472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6106.7841796875,0.0,1638.3863525390625,1895.4371337890625,-0.0,3343.15771484375,0.9261791706085204,1.0,0.0,3.0,1.0,0.0
12140460,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007873535156,0.9109588861465454,0.6044500470161438,0.5477885007858276,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4008483886719,0.8879093527793884,0.5624311566352844,0.5359802842140198,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40118408203125,0.7721415162086487,0.3647725582122803,0.2591218650341034,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013366699219,0.7437585592269897,0.3244019448757171,0.3128242790699005,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017639160156,0.6697920560836792,0.2351970225572586,1.0862823724746704,284.40093994140625,284.95001220703125,300.0450134277344,289.36883544921875,297.94744873046875,297.1722106933594,286.3993225097656,1.0,0.6481844186782837,0.3663920164108276,0.3663920164108276,1.0,1.0,-3.292717218399048,0.8896762728691101,2.403040885925293,0.1479617208242416,0.9174545407295228,0.9174545407295228,0.0,226.1354522705078,229.0,39782.31640625,-0.0,3305.604248046875,1.0,282.4574890136719,285.0038452148437,292.4145202636719,295.0203552246094,313.1779479980469,299.9701538085937,282.1499938964844,36190.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057193994522096,1.0,0.0,0.0,3.738694429397583,3.7387194633483887,9.326812460130895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6183.68994140625,0.0,1635.566162109375,1895.4371337890625,-0.0,3456.836669921875,0.925215482711792,1.0,0.0,3.0,1.0,0.0
12140520,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007873535156,0.9109588861465454,0.6044500470161438,0.5477885007858276,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4008483886719,0.8879093527793884,0.5624311566352844,0.5359802842140198,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40118408203125,0.7721415162086487,0.3647725582122803,0.2591218650341034,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013366699219,0.7437585592269897,0.3244019448757171,0.3128242790699005,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017639160156,0.6697920560836792,0.2351970225572586,1.0862823724746704,284.40093994140625,284.95001220703125,300.0450134277344,289.36883544921875,297.94744873046875,297.1722106933594,286.3993225097656,1.0,0.6481844186782837,0.3663920164108276,0.3663920164108276,1.0,1.0,-3.292717218399048,0.8896762728691101,2.403040885925293,0.1479617208242416,0.9174545407295228,0.9174545407295228,0.0,226.1354522705078,229.0,39782.31640625,-0.0,3305.604248046875,1.0,282.4574890136719,285.0038452148437,292.4145202636719,295.0203552246094,313.1779479980469,299.9701538085937,282.1499938964844,36190.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057193994522096,1.0,0.0,0.0,3.738694429397583,3.7387194633483887,9.326812460130895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6183.68994140625,0.0,1635.566162109375,1895.4371337890625,-0.0,3456.836669921875,0.925215482711792,1.0,0.0,3.0,1.0,0.0
12140580,296.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.211669921875,0.9025774598121644,0.5977768301963806,0.5420787930488586,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.8832424879074097,0.562074601650238,0.5359135270118713,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120361328125,0.7672286033630371,0.3631369173526764,0.2581595778465271,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.7393196821212769,0.3228664398193359,0.3116281926631927,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125549316406,0.6642318367958069,0.23284712433815,1.0769457817077637,284.2117919921875,284.95001220703125,300.0625,289.3637084960937,297.93780517578125,297.154052734375,286.2103271484375,1.0,0.6476752758026123,0.3663511872291565,0.3663511872291565,1.0,1.0,-3.2719502449035645,0.8828167915344238,2.3891334533691406,0.1454682350158691,0.9060314893722534,0.9060314893722534,0.0,230.0489044189453,232.0,40686.54296875,-0.0,3281.044677734375,1.0,282.1576232910156,284.77734375,292.4016418457031,295.0619201660156,313.1779479980469,299.9701538085937,281.8500061035156,36641.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159561395645142,1.0,0.0,0.0,3.715871572494507,3.7158961296081534,9.21328819458722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6267.1513671875,0.0,1612.5838623046875,1895.4371337890625,-0.0,3551.79345703125,0.9204114675521852,1.0,0.0,3.0,1.0,0.0
12140640,296.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.211669921875,0.9025774598121644,0.5977768301963806,0.5420787930488586,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.8832424879074097,0.562074601650238,0.5359135270118713,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120361328125,0.7672286033630371,0.3631369173526764,0.2581595778465271,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.7393196821212769,0.3228664398193359,0.3116281926631927,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125549316406,0.6642318367958069,0.23284712433815,1.0769457817077637,284.2117919921875,284.95001220703125,300.0625,289.3637084960937,297.93780517578125,297.154052734375,286.2103271484375,1.0,0.6476752758026123,0.3663511872291565,0.3663511872291565,1.0,1.0,-3.2719502449035645,0.8828167915344238,2.3891334533691406,0.1454682350158691,0.9060314893722534,0.9060314893722534,0.0,230.0489044189453,232.0,40686.54296875,-0.0,3281.044677734375,1.0,282.1576232910156,284.77734375,292.4016418457031,295.0619201660156,313.1779479980469,299.9701538085937,281.8500061035156,36641.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159561395645142,1.0,0.0,0.0,3.715871572494507,3.7158961296081534,9.21328819458722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6267.1513671875,0.0,1612.5838623046875,1895.4371337890625,-0.0,3551.79345703125,0.9204114675521852,1.0,0.0,3.0,1.0,0.0
12140700,296.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.8987709283828735,0.5944143533706665,0.5392509698867798,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07244873046875,0.8810693621635437,0.5618184804916382,0.5358301997184753,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741271972656,0.7649333477020264,0.3622871935367584,0.2576657235622406,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.7372219562530518,0.322042852640152,0.3109830617904663,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769348144531,0.6615668535232544,0.2316199839115142,1.0720289945602417,284.07293701171875,284.95001220703125,300.0711975097656,289.3607788085937,297.93316650390625,297.14532470703125,286.065673828125,1.0,0.6473057866096497,0.3663307726383209,0.3663307726383209,1.0,1.0,-3.2611682415008545,0.8792561292648315,2.3819122314453125,0.1441638469696045,0.8988319635391235,0.8988319635391235,0.0,231.85891723632807,232.0,41557.84765625,-0.0,3267.141357421875,1.0,281.899658203125,284.6023864746094,292.420166015625,295.1814270019531,313.1779479980469,299.9701538085937,281.8500061035156,36868.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922956645488739,1.0,0.0,0.0,3.6987032890319824,3.698728084564209,9.128350484388648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6074.056640625,0.0,1594.616455078125,1895.4371337890625,-0.0,3616.418701171875,0.9166904091835022,1.0,0.0,3.0,1.0,0.0
12140760,296.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264892578125,0.8948265910148621,0.5909934639930725,0.5362545251846313,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265197753906,0.8787765502929688,0.5614796876907349,0.5355993509292603,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268249511719,0.7625463008880615,0.3613906502723694,0.2571018934249878,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02691650390625,0.7350346446037292,0.3211621940135956,0.3102475106716156,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272827148437,0.6588193774223328,0.2303418517112732,1.0667738914489746,284.026611328125,284.95001220703125,300.07989501953125,289.3576354980469,297.9285888671875,297.1362609863281,286.0252990722656,1.0,0.6468425989151001,0.3664445281028747,0.3664445281028747,1.0,1.0,-3.249406337738037,0.8757398128509521,2.373666524887085,0.1431219428777694,0.8921703100204468,0.8921703100204468,0.0,233.71365356445312,235.0,41508.5859375,-0.0,3251.38134765625,1.0,281.85772705078125,284.5578308105469,292.3905334472656,295.1015930175781,313.1779479980469,299.9701538085937,282.1499938964844,37060.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251643419265748,1.0,0.0,0.0,3.677433967590332,3.6774582862854,9.023666507346206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5678.1376953125,0.0,1571.8984375,1895.4371337890625,-0.0,3636.739501953125,0.9121009707450868,1.0,0.0,3.0,1.0,0.0
12140820,296.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19305419921875,0.8894398808479309,0.5867592096328735,0.5318743586540222,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1930236816406,0.876298725605011,0.5625296235084534,0.5361723303794861,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19268798828125,0.7597062587738037,0.3610283732414245,0.2566082775592804,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19256591796875,0.7322831153869629,0.3204968571662903,0.309392362833023,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.192138671875,0.6549876928329468,0.2286750972270965,1.058491587638855,284.19293212890625,284.95001220703125,300.09716796875,289.3506164550781,297.9320983886719,297.1349182128906,286.1943664550781,1.0,0.6461994647979736,0.36667200922966,0.36667200922966,1.0,1.0,-3.2332301139831543,0.8711543083190918,2.3620758056640625,0.1416124701499939,0.8834201693534851,0.8834201693534851,0.0,236.1212310791016,238.0,40120.91796875,-0.0,3229.062255859375,1.0,282.1422424316406,284.7755432128906,292.2904052734375,294.8492431640625,313.1779479980469,299.9701538085937,282.45001220703125,37086.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908807337284088,1.0,0.0,0.0,3.636306762695313,3.6363308429718018,8.822960353427334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5526.83740234375,0.0,1526.0858154296875,1895.4371337890625,-0.0,3485.5322265625,0.9029734134674072,1.0,0.0,3.0,1.0,0.0
12140880,296.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19305419921875,0.8894398808479309,0.5867592096328735,0.5318743586540222,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1930236816406,0.876298725605011,0.5625296235084534,0.5361723303794861,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19268798828125,0.7597062587738037,0.3610283732414245,0.2566082775592804,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19256591796875,0.7322831153869629,0.3204968571662903,0.309392362833023,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.192138671875,0.6549876928329468,0.2286750972270965,1.058491587638855,284.19293212890625,284.95001220703125,300.09716796875,289.3506164550781,297.9320983886719,297.1349182128906,286.1943664550781,1.0,0.6461994647979736,0.36667200922966,0.36667200922966,1.0,1.0,-3.2332301139831543,0.8711543083190918,2.3620758056640625,0.1416124701499939,0.8834201693534851,0.8834201693534851,0.0,236.1212310791016,238.0,40120.91796875,-0.0,3229.062255859375,1.0,282.1422424316406,284.7755432128906,292.2904052734375,294.8492431640625,313.1779479980469,299.9701538085937,282.45001220703125,37086.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908807337284088,1.0,0.0,0.0,3.636306762695313,3.6363308429718018,8.822960353427334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5526.83740234375,0.0,1526.0858154296875,1895.4371337890625,-0.0,3485.5322265625,0.9029734134674072,1.0,0.0,3.0,1.0,0.0
