time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140940,296.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3884582519531,0.8868977427482605,0.5844858288764954,0.5295656323432922,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.388427734375,0.876331627368927,0.565161943435669,0.5383836030960083,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3879699707031,0.759244441986084,0.3620662987232208,0.2571615874767303,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3877868652344,0.7315880060195923,0.320999801158905,0.3096782267093658,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3871765136719,0.6533953547477722,0.2281068712472915,1.055079460144043,284.3882751464844,284.95001220703125,300.11431884765625,289.3426818847656,297.94696044921875,297.14825439453125,286.390380859375,1.0,0.6465055346488953,0.3668994903564453,0.3668994903564453,1.0,1.0,-3.230006456375122,0.8707851767539978,2.3592212200164795,0.1414873003959655,0.8775128722190857,0.8775128722190857,0.0,237.3092193603516,241.0,38924.0,-0.0,3228.5419921875,1.0,282.4414978027344,285.0201721191406,292.2667541503906,294.7280578613281,313.1779479980469,299.9701538085937,282.75,36953.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901109099388123,1.0,0.0,0.0,3.6000242233276367,3.600047826766968,8.647770073366701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5429.51220703125,0.0,1485.3125,1895.4371337890625,-0.0,3311.24462890625,0.8948050737380981,1.0,0.0,3.0,1.0,0.0
12141000,296.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3884582519531,0.8868977427482605,0.5844858288764954,0.5295656323432922,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.388427734375,0.876331627368927,0.565161943435669,0.5383836030960083,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3879699707031,0.759244441986084,0.3620662987232208,0.2571615874767303,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3877868652344,0.7315880060195923,0.320999801158905,0.3096782267093658,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3871765136719,0.6533953547477722,0.2281068712472915,1.055079460144043,284.3882751464844,284.95001220703125,300.11431884765625,289.3426818847656,297.94696044921875,297.14825439453125,286.390380859375,1.0,0.6465055346488953,0.3668994903564453,0.3668994903564453,1.0,1.0,-3.230006456375122,0.8707851767539978,2.3592212200164795,0.1414873003959655,0.8775128722190857,0.8775128722190857,0.0,237.3092193603516,241.0,38924.0,-0.0,3228.5419921875,1.0,282.4414978027344,285.0201721191406,292.2667541503906,294.7280578613281,313.1779479980469,299.9701538085937,282.75,36953.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901109099388123,1.0,0.0,0.0,3.6000242233276367,3.600047826766968,8.647770073366701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5429.51220703125,0.0,1485.3125,1895.4371337890625,-0.0,3311.24462890625,0.8948050737380981,1.0,0.0,3.0,1.0,0.0
12141060,296.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.597412109375,0.885370671749115,0.5832117199897766,0.5282701253890991,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5973815917969,0.8772994875907898,0.5686929821968079,0.5415388941764832,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.7597594261169434,0.3639430999755859,0.2583605647087097,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5967712402344,0.7317675948143005,0.3222461640834808,0.3107280135154724,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5961303710937,0.6528792381286621,0.2282979041337967,1.0553232431411743,284.59722900390625,284.95001220703125,300.13134765625,289.3338623046875,297.967041015625,297.1685791015625,286.5993347167969,1.0,0.6477741003036499,0.3670410215854645,0.3670410215854645,1.0,1.0,-3.235231399536133,0.8729296922683716,2.362301826477051,0.1420445591211319,0.874511182308197,0.874511182308197,0.0,238.3863983154297,244.0,37958.62109375,-0.0,3245.979248046875,1.0,282.7412109375,285.27618408203125,292.2715148925781,294.6671447753906,313.1779479980469,299.9701538085937,283.04998779296875,36719.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747024536132812,1.0,0.0,0.0,3.57237195968628,3.5723955631256104,8.515431773048476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5359.27880859375,0.0,1453.7724609375,1895.4371337890625,-0.0,3166.91650390625,0.88848477602005,1.0,0.0,3.0,1.0,0.0
12141120,296.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.597412109375,0.885370671749115,0.5832117199897766,0.5282701253890991,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5973815917969,0.8772994875907898,0.5686929821968079,0.5415388941764832,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.7597594261169434,0.3639430999755859,0.2583605647087097,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5967712402344,0.7317675948143005,0.3222461640834808,0.3107280135154724,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5961303710937,0.6528792381286621,0.2282979041337967,1.0553232431411743,284.59722900390625,284.95001220703125,300.13134765625,289.3338623046875,297.967041015625,297.1685791015625,286.5993347167969,1.0,0.6477741003036499,0.3670410215854645,0.3670410215854645,1.0,1.0,-3.235231399536133,0.8729296922683716,2.362301826477051,0.1420445591211319,0.874511182308197,0.874511182308197,0.0,238.3863983154297,244.0,37958.62109375,-0.0,3245.979248046875,1.0,282.7412109375,285.27618408203125,292.2715148925781,294.6671447753906,313.1779479980469,299.9701538085937,283.04998779296875,36719.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747024536132812,1.0,0.0,0.0,3.57237195968628,3.5723955631256104,8.515431773048476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5359.27880859375,0.0,1453.7724609375,1895.4371337890625,-0.0,3166.91650390625,0.88848477602005,1.0,0.0,3.0,1.0,0.0
12141180,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8059387207031,0.884178102016449,0.5825551152229309,0.527592122554779,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.805908203125,0.8785590529441833,0.5727779269218445,0.5452806949615479,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8054504394531,0.7606550455093384,0.3663572072982788,0.2599775493144989,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052978515625,0.7322969436645508,0.3239759802818298,0.3122872710227966,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046569824219,0.6528722643852234,0.2289969772100448,1.0581002235412598,284.8057556152344,284.95001220703125,300.14825439453125,289.3241577148437,297.9895324707031,297.1918029785156,286.8078308105469,1.0,0.6498562693595886,0.3671825528144836,0.3671825528144836,1.0,1.0,-3.246068000793457,0.8768959045410156,2.3691720962524414,0.1432116776704788,0.8742857575416565,0.8742857575416565,0.0,239.7340240478516,247.0,37085.4296875,-0.0,3277.384765625,1.0,283.0409851074219,285.52947998046875,292.2769775390625,294.619140625,313.1779479980469,299.9701538085937,283.1499938964844,36430.296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625718951225281,1.0,0.0,0.0,3.555478811264038,3.555501937866211,8.43508530579129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5479.81689453125,0.0,1433.6658935546875,1895.4371337890625,-0.0,3053.12841796875,0.8825163245201111,1.0,0.0,3.0,1.0,0.0
12141240,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8059387207031,0.884178102016449,0.5825551152229309,0.527592122554779,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.805908203125,0.8785590529441833,0.5727779269218445,0.5452806949615479,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8054504394531,0.7606550455093384,0.3663572072982788,0.2599775493144989,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052978515625,0.7322969436645508,0.3239759802818298,0.3122872710227966,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046569824219,0.6528722643852234,0.2289969772100448,1.0581002235412598,284.8057556152344,284.95001220703125,300.14825439453125,289.3241577148437,297.9895324707031,297.1918029785156,286.8078308105469,1.0,0.6498562693595886,0.3671825528144836,0.3671825528144836,1.0,1.0,-3.246068000793457,0.8768959045410156,2.3691720962524414,0.1432116776704788,0.8742857575416565,0.8742857575416565,0.0,239.7340240478516,247.0,37085.4296875,-0.0,3277.384765625,1.0,283.0409851074219,285.52947998046875,292.2769775390625,294.619140625,313.1779479980469,299.9701538085937,283.1499938964844,36430.296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625718951225281,1.0,0.0,0.0,3.555478811264038,3.555501937866211,8.43508530579129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5479.81689453125,0.0,1433.6658935546875,1895.4371337890625,-0.0,3053.12841796875,0.8825163245201111,1.0,0.0,3.0,1.0,0.0
12141300,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721618652344,0.883423388004303,0.5820980072021484,0.5272763967514038,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721618652344,0.8790443539619446,0.5747624635696411,0.5472072958946228,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.871337890625,0.7610135078430176,0.3675532639026642,0.2608450651168823,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710327148437,0.7324895858764648,0.3248468041419983,0.3131488859653473,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86993408203125,0.6528467535972595,0.2293881922960281,1.0599907636642456,284.8718566894531,284.95001220703125,300.1566467285156,289.3190002441406,297.99969482421875,297.20196533203125,286.87548828125,1.0,0.6511167287826538,0.3672533333301544,0.3672533333301544,1.0,1.0,-3.2523579597473145,0.8791610598564148,2.373197078704834,0.1439305245876312,0.874418318271637,0.874418318271637,0.0,240.64645385742188,247.0,36821.6953125,-0.0,3296.416748046875,1.0,283.13092041015625,285.6107788085937,292.28924560546875,294.6154479980469,313.1779479980469,299.9701538085937,283.1499938964844,36054.53515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605571389198303,1.0,0.0,0.0,3.5368106365203857,3.5368335247039795,8.346740401066199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5543.5087890625,0.0,1411.2435302734375,1895.4371337890625,-0.0,3034.22998046875,0.8797415494918823,1.0,0.0,3.0,1.0,0.0
12141360,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000244140625,0.8824315071105957,0.581505298614502,0.5268633961677551,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000244140625,0.8793094158172607,0.5766480565071106,0.5490683317184448,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8997497558594,0.7611940503120422,0.3686882853507995,0.2616882920265198,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.899658203125,0.7325276732444763,0.3256680071353912,0.3139883279800415,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992919921875,0.652685821056366,0.229750171303749,1.061870813369751,284.8999328613281,284.95001220703125,300.1650085449219,289.3136291503906,298.0083312988281,297.210693359375,286.9011535644531,1.0,0.6524462699890137,0.3671242892742157,0.3671242892742157,1.0,1.0,-3.2583839893341064,0.8807955980300903,2.3775885105133057,0.1440847814083099,0.8743820190429688,0.8743820190429688,0.0,241.7601013183593,250.0,36834.60546875,-0.0,3316.04541015625,1.0,283.1467590332031,285.6401062011719,292.30767822265625,294.6596374511719,313.1779479980469,299.9701538085937,283.1499938964844,35859.7421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611466288566589,1.0,0.0,0.0,3.5274658203125,3.527488470077514,8.302691867356771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5569.4423828125,0.0,1400.0540771484375,1895.4371337890625,-0.0,3039.75927734375,0.874489963054657,1.0,0.0,3.0,1.0,0.0
12141420,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.93121337890625,0.8795635104179382,0.5797399282455444,0.5255394577980042,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93121337890625,0.8790090680122375,0.5799505114555359,0.5523929595947266,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310302734375,0.7608515620231628,0.3706287443637848,0.2631781101226806,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93096923828125,0.7319818735122681,0.3270184993743896,0.3154435157775879,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9307861328125,0.651764988899231,0.230240449309349,1.0648672580718994,284.93115234375,284.95001220703125,300.1815795898437,289.3022766113281,298.0211486816406,297.2223815917969,286.93194580078125,1.0,0.6551054120063782,0.3668662309646606,0.3668662309646606,1.0,1.0,-3.2679378986358643,0.8831692337989807,2.3847687244415283,0.1440930217504501,0.874370813369751,0.874370813369751,0.0,244.60430908203125,253.0,36855.18359375,-0.0,3353.311279296875,1.0,283.14990234375,285.6748046875,292.3194580078125,294.69354248046875,313.1779479980469,299.9701538085937,283.1499938964844,35040.71875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652172684669495,1.0,0.0,0.0,3.48677659034729,3.4867987632751465,8.112253908620914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5577.7529296875,0.0,1352.1868896484375,1895.4371337890625,-0.0,3077.94384765625,0.8642555475234985,1.0,0.0,3.0,1.0,0.0
12141480,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.93121337890625,0.8795635104179382,0.5797399282455444,0.5255394577980042,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93121337890625,0.8790090680122375,0.5799505114555359,0.5523929595947266,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310302734375,0.7608515620231628,0.3706287443637848,0.2631781101226806,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93096923828125,0.7319818735122681,0.3270184993743896,0.3154435157775879,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9307861328125,0.651764988899231,0.230240449309349,1.0648672580718994,284.93115234375,284.95001220703125,300.1815795898437,289.3022766113281,298.0211486816406,297.2223815917969,286.93194580078125,1.0,0.6551054120063782,0.3668662309646606,0.3668662309646606,1.0,1.0,-3.2679378986358643,0.8831692337989807,2.3847687244415283,0.1440930217504501,0.874370813369751,0.874370813369751,0.0,244.60430908203125,253.0,36855.18359375,-0.0,3353.311279296875,1.0,283.14990234375,285.6748046875,292.3194580078125,294.69354248046875,313.1779479980469,299.9701538085937,283.1499938964844,35040.71875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652172684669495,1.0,0.0,0.0,3.48677659034729,3.4867987632751465,8.112253908620914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5577.7529296875,0.0,1352.1868896484375,1895.4371337890625,-0.0,3077.94384765625,0.8642555475234985,1.0,0.0,3.0,1.0,0.0
12141540,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9591979980469,0.8761147260665894,0.577670693397522,0.5238485932350159,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9591979980469,0.8781072497367859,0.5829197764396667,0.555345356464386,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95904541015625,0.7599995136260986,0.3723487854003906,0.2644838988780975,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.958984375,0.7309579849243164,0.3281276226043701,0.3166474997997284,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587707519531,0.6503493189811707,0.2305037826299667,1.0668072700500488,284.9591369628906,284.95001220703125,300.197998046875,289.2901306152344,298.0306396484375,297.22979736328125,286.9599304199219,1.0,0.6576301455497742,0.3666081428527832,0.3666081428527832,1.0,1.0,-3.2748072147369385,0.8846640586853027,2.390143156051636,0.1438212543725967,0.8747009634971619,0.8747009634971619,0.0,247.8349151611328,256.0,36839.36328125,-0.0,3386.856201171875,1.0,283.1499938964844,285.7074584960937,292.3045349121094,294.6837158203125,313.1779479980469,299.9701538085937,283.1499938964844,34097.83203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682745099067688,1.0,0.0,0.0,3.440870523452759,3.440892219543457,7.900052310105821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5572.83837890625,0.0,1299.293701171875,1895.4371337890625,-0.0,3106.6240234375,0.8527407050132751,1.0,0.0,3.0,1.0,0.0
12141600,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9591979980469,0.8761147260665894,0.577670693397522,0.5238485932350159,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9591979980469,0.8781072497367859,0.5829197764396667,0.555345356464386,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95904541015625,0.7599995136260986,0.3723487854003906,0.2644838988780975,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.958984375,0.7309579849243164,0.3281276226043701,0.3166474997997284,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587707519531,0.6503493189811707,0.2305037826299667,1.0668072700500488,284.9591369628906,284.95001220703125,300.197998046875,289.2901306152344,298.0306396484375,297.22979736328125,286.9599304199219,1.0,0.6576301455497742,0.3666081428527832,0.3666081428527832,1.0,1.0,-3.2748072147369385,0.8846640586853027,2.390143156051636,0.1438212543725967,0.8747009634971619,0.8747009634971619,0.0,247.8349151611328,256.0,36839.36328125,-0.0,3386.856201171875,1.0,283.1499938964844,285.7074584960937,292.3045349121094,294.6837158203125,313.1779479980469,299.9701538085937,283.1499938964844,34097.83203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682745099067688,1.0,0.0,0.0,3.440870523452759,3.440892219543457,7.900052310105821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5572.83837890625,0.0,1299.293701171875,1895.4371337890625,-0.0,3106.6240234375,0.8527407050132751,1.0,0.0,3.0,1.0,0.0
12141660,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98748779296875,0.8726338744163513,0.5755719542503357,0.522092878818512,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98748779296875,0.8771013617515564,0.5857769250869751,0.5581547617912292,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873352050781,0.7590779662132263,0.3740274906158447,0.2657382190227508,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872741699219,0.7298329472541809,0.3291375339031219,0.3177336454391479,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.987060546875,0.6488084197044373,0.2306572198867797,1.0681524276733398,284.9874267578125,284.95001220703125,300.2142333984375,289.2772216796875,298.03875732421875,297.2354431152344,286.9882202148437,1.0,0.6600214242935181,0.3663658201694488,0.3663658201694488,1.0,1.0,-3.2805066108703613,0.8858190774917603,2.3946874141693115,0.1434796303510666,0.8754101991653442,0.8754101991653442,0.0,251.09190368652344,259.0,36801.515625,-0.0,3418.01611328125,1.0,283.1499938964844,285.7412414550781,292.2843933105469,294.661865234375,313.1779479980469,299.9701538085937,283.1499938964844,33085.296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696632385253906,1.0,0.0,0.0,3.3924388885498047,3.3924598693847656,7.679224154344411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5564.99658203125,0.0,1244.78466796875,1895.4371337890625,-0.0,3119.65185546875,0.8405839800834656,1.0,0.0,3.0,1.0,0.0
12141720,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98748779296875,0.8726338744163513,0.5755719542503357,0.522092878818512,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98748779296875,0.8771013617515564,0.5857769250869751,0.5581547617912292,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873352050781,0.7590779662132263,0.3740274906158447,0.2657382190227508,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872741699219,0.7298329472541809,0.3291375339031219,0.3177336454391479,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.987060546875,0.6488084197044373,0.2306572198867797,1.0681524276733398,284.9874267578125,284.95001220703125,300.2142333984375,289.2772216796875,298.03875732421875,297.2354431152344,286.9882202148437,1.0,0.6600214242935181,0.3663658201694488,0.3663658201694488,1.0,1.0,-3.2805066108703613,0.8858190774917603,2.3946874141693115,0.1434796303510666,0.8754101991653442,0.8754101991653442,0.0,251.09190368652344,259.0,36801.515625,-0.0,3418.01611328125,1.0,283.1499938964844,285.7412414550781,292.2843933105469,294.661865234375,313.1779479980469,299.9701538085937,283.1499938964844,33085.296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696632385253906,1.0,0.0,0.0,3.3924388885498047,3.3924598693847656,7.679224154344411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5564.99658203125,0.0,1244.78466796875,1895.4371337890625,-0.0,3119.65185546875,0.8405839800834656,1.0,0.0,3.0,1.0,0.0
12141780,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163879394531,0.8692932724952698,0.5735213160514832,0.5203657746315002,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01641845703125,0.8761769533157349,0.5886403918266296,0.5609433650970459,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162353515625,0.758255124092102,0.3757590353488922,0.2670132219791412,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01617431640625,0.7287483811378479,0.3301145434379577,0.3187739253044128,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159606933594,0.6472985744476318,0.2307716310024261,1.0692425966262815,285.016357421875,284.95001220703125,300.2302551269531,289.2635192871094,298.0464172363281,297.24053955078125,287.01715087890625,1.0,0.6623260378837585,0.3661234974861145,0.3661234974861145,1.0,1.0,-3.2858777046203613,0.8868655562400818,2.3990120887756348,0.1431164741516113,0.8765093088150024,0.8765093088150024,0.0,254.2661590576172,262.0,36753.390625,-0.0,3448.062744140625,1.0,283.1499938964844,285.7761535644531,292.26593017578125,294.6397705078125,313.1779479980469,299.9701538085937,283.1499938964844,32035.283203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870063066482544,1.0,0.0,0.0,3.3429107666015625,3.342931270599365,7.456635557900881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5556.95556640625,0.0,1190.4332275390625,1895.4371337890625,-0.0,3123.402099609375,0.8281281590461731,1.0,0.0,3.0,1.0,0.0
12141840,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163879394531,0.8692932724952698,0.5735213160514832,0.5203657746315002,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01641845703125,0.8761769533157349,0.5886403918266296,0.5609433650970459,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162353515625,0.758255124092102,0.3757590353488922,0.2670132219791412,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01617431640625,0.7287483811378479,0.3301145434379577,0.3187739253044128,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159606933594,0.6472985744476318,0.2307716310024261,1.0692425966262815,285.016357421875,284.95001220703125,300.2302551269531,289.2635192871094,298.0464172363281,297.24053955078125,287.01715087890625,1.0,0.6623260378837585,0.3661234974861145,0.3661234974861145,1.0,1.0,-3.2858777046203613,0.8868655562400818,2.3990120887756348,0.1431164741516113,0.8765093088150024,0.8765093088150024,0.0,254.2661590576172,262.0,36753.390625,-0.0,3448.062744140625,1.0,283.1499938964844,285.7761535644531,292.26593017578125,294.6397705078125,313.1779479980469,299.9701538085937,283.1499938964844,32035.283203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870063066482544,1.0,0.0,0.0,3.3429107666015625,3.342931270599365,7.456635557900881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5556.95556640625,0.0,1190.4332275390625,1895.4371337890625,-0.0,3123.402099609375,0.8281281590461731,1.0,0.0,3.0,1.0,0.0
12141900,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0340576171875,0.8676831126213074,0.5725252032279968,0.5195192694664001,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0340881347656,0.875758945941925,0.5900886654853821,0.5623469948768616,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0338439941406,0.7578941583633423,0.3766578733921051,0.2676692605018616,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0337829589844,0.7282318472862244,0.3306021988391876,0.3192870318889618,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0334777832031,0.64657062292099,0.2308273315429687,1.0697532892227173,285.03399658203125,284.95001220703125,300.2381896972656,289.25640869140625,298.0502014160156,297.2430419921875,287.0350341796875,1.0,0.6634601950645447,0.3660023212432861,0.3660023212432861,1.0,1.0,-3.288567304611206,0.8873889446258545,2.401178359985352,0.1429385691881179,0.8772473931312561,0.8772473931312561,0.0,255.8203582763672,262.0,36707.8671875,-0.0,3462.94482421875,1.0,283.1499938964844,285.7981872558594,292.2572326660156,294.62811279296875,313.1779479980469,299.9701538085937,283.1499938964844,31355.544921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700644373893738,1.0,0.0,0.0,3.310342073440552,3.3103621006011963,7.31204863768653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5551.2421875,0.0,1155.5797119140625,1895.4371337890625,-0.0,3123.415283203125,0.8227693438529968,1.0,0.0,3.0,1.0,0.0
12141960,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8661237359046936,0.5715460777282715,0.518696665763855,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8753771185874939,0.5915417671203613,0.5637626051902771,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7575743198394775,0.3775765895843506,0.2683424651622772,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458068847656,0.7277411222457886,0.3310919404029846,0.3198037147521972,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04559326171875,0.6458700895309448,0.2308853864669799,1.0702760219573977,285.04595947265625,284.95001220703125,300.2460632324219,289.2491455078125,298.053955078125,297.2454833984375,287.0467834472656,1.0,0.6645904183387756,0.3659032881259918,0.3659032881259918,1.0,1.0,-3.291339635848999,0.8879992365837097,2.403340578079224,0.1428325623273849,0.8780086040496826,0.8780086040496826,0.0,257.3501281738281,265.0,36700.8203125,-0.0,3477.90234375,1.0,283.1499938964844,285.8121032714844,292.2494506835937,294.61944580078125,313.1779479980469,299.9701538085937,283.1499938964844,30965.65625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700652718544006,1.0,0.0,0.0,3.2930266857147217,3.293046474456787,7.235754537759931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5549.1640625,0.0,1137.117431640625,1895.4371337890625,-0.0,3123.423095703125,0.815551221370697,1.0,0.0,3.0,1.0,0.0
12142020,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.07879638671875,0.8631230592727661,0.5696732997894287,0.5171079039573669,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788269042969,0.8746874332427979,0.594480037689209,0.5666105151176453,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07867431640625,0.7570293545722961,0.3794891536235809,0.2697324752807617,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07861328125,0.726818859577179,0.3320953547954559,0.3208482265472412,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0783996582031,0.6445356011390686,0.2310226112604141,1.0713709592819214,285.0787658691406,284.95001220703125,300.2616577148437,289.2340393066406,298.0614624023437,297.2503356933594,287.0795593261719,1.0,0.6668490171432495,0.3657052218914032,0.3657052218914032,1.0,1.0,-3.2970972061157227,0.8892951011657715,2.407802104949951,0.1426561176776886,0.8799633383750916,0.8799633383750916,0.0,260.3627624511719,268.0,36662.6953125,-0.0,3508.114501953125,1.0,283.1499938964844,285.85009765625,292.2339172363281,294.60076904296875,313.1779479980469,299.9701538085937,283.1499938964844,29884.658203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869986891746521,1.0,0.0,0.0,3.243214130401612,3.2432334423065186,7.01850410678162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5542.5244140625,0.0,1085.2857666015625,1895.4371337890625,-0.0,3122.6875,0.8029553890228271,1.0,0.0,3.0,1.0,0.0
12142080,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.07879638671875,0.8631230592727661,0.5696732997894287,0.5171079039573669,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788269042969,0.8746874332427979,0.594480037689209,0.5666105151176453,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07867431640625,0.7570293545722961,0.3794891536235809,0.2697324752807617,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07861328125,0.726818859577179,0.3320953547954559,0.3208482265472412,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0783996582031,0.6445356011390686,0.2310226112604141,1.0713709592819214,285.0787658691406,284.95001220703125,300.2616577148437,289.2340393066406,298.0614624023437,297.2503356933594,287.0795593261719,1.0,0.6668490171432495,0.3657052218914032,0.3657052218914032,1.0,1.0,-3.2970972061157227,0.8892951011657715,2.407802104949951,0.1426561176776886,0.8799633383750916,0.8799633383750916,0.0,260.3627624511719,268.0,36662.6953125,-0.0,3508.114501953125,1.0,283.1499938964844,285.85009765625,292.2339172363281,294.60076904296875,313.1779479980469,299.9701538085937,283.1499938964844,29884.658203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869986891746521,1.0,0.0,0.0,3.243214130401612,3.2432334423065186,7.01850410678162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5542.5244140625,0.0,1085.2857666015625,1895.4371337890625,-0.0,3122.6875,0.8029553890228271,1.0,0.0,3.0,1.0,0.0
12142140,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.8603035807609558,0.5679311752319336,0.5156294107437134,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.11480712890625,0.8741143345832825,0.5974735021591187,0.5695040822029114,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145935058594,0.7566293478012085,0.3815151751041412,0.2711966633796692,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145324707031,0.7259966135025024,0.3331474959850311,0.3219314515590668,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1142578125,0.6433120369911194,0.2312044501304626,1.0726312398910522,285.1147155761719,284.95001220703125,300.27703857421875,289.2182312011719,298.06903076171875,297.2553405761719,287.1156921386719,1.0,0.6691330671310425,0.3655071556568146,0.3655071556568146,1.0,1.0,-3.3033766746521,0.8907566666603088,2.4126200675964355,0.1425560861825943,0.882426381111145,0.882426381111145,0.0,263.3119201660156,271.0,36639.23828125,-0.0,3539.279296875,1.0,283.1499938964844,285.88995361328125,292.2187805175781,294.5837097167969,313.1779479980469,299.9701538085937,283.1499938964844,28797.29296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870051383972168,1.0,0.0,0.0,3.1937403678894043,3.193758964538574,6.806009764659393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5536.80078125,0.0,1035.1776123046875,1895.4371337890625,-0.0,3123.292724609375,0.7904019355773926,1.0,0.0,3.0,1.0,0.0
12142200,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.8603035807609558,0.5679311752319336,0.5156294107437134,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.11480712890625,0.8741143345832825,0.5974735021591187,0.5695040822029114,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145935058594,0.7566293478012085,0.3815151751041412,0.2711966633796692,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145324707031,0.7259966135025024,0.3331474959850311,0.3219314515590668,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1142578125,0.6433120369911194,0.2312044501304626,1.0726312398910522,285.1147155761719,284.95001220703125,300.27703857421875,289.2182312011719,298.06903076171875,297.2553405761719,287.1156921386719,1.0,0.6691330671310425,0.3655071556568146,0.3655071556568146,1.0,1.0,-3.3033766746521,0.8907566666603088,2.4126200675964355,0.1425560861825943,0.882426381111145,0.882426381111145,0.0,263.3119201660156,271.0,36639.23828125,-0.0,3539.279296875,1.0,283.1499938964844,285.88995361328125,292.2187805175781,294.5837097167969,313.1779479980469,299.9701538085937,283.1499938964844,28797.29296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870051383972168,1.0,0.0,0.0,3.1937403678894043,3.193758964538574,6.806009764659393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5536.80078125,0.0,1035.1776123046875,1895.4371337890625,-0.0,3123.292724609375,0.7904019355773926,1.0,0.0,3.0,1.0,0.0
12142260,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15167236328125,0.8576357364654541,0.5663047432899475,0.5142544507980347,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1517028808594,0.8736317157745361,0.6005133986473083,0.5724403858184814,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1514892578125,0.7563530206680298,0.383650004863739,0.2727354168891907,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15142822265625,0.7252588272094727,0.3342475891113281,0.3230578601360321,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1511535644531,0.6421865820884705,0.2314326614141464,1.0740879774093628,285.151611328125,284.95001220703125,300.29217529296875,289.2018127441406,298.0765380859375,297.2604064941406,287.1526184082031,1.0,0.6714600920677185,0.3652777969837188,0.3652777969837188,1.0,1.0,-3.3102102279663086,0.892304003238678,2.4179062843322754,0.1424524784088134,0.8853875398635864,0.8853875398635864,0.0,266.2260437011719,274.0,36615.765625,-0.0,3571.649169921875,1.0,283.1499938964844,285.930908203125,292.2030029296875,294.5664367675781,313.1779479980469,299.9701538085937,283.1499938964844,27709.10546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702632188796997,1.0,0.0,0.0,3.144632339477539,3.144650220870972,6.598315280825773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5531.06005859375,0.0,986.8063354492188,1895.4371337890625,-0.0,3125.27978515625,0.7779008746147156,1.0,0.0,3.0,1.0,0.0
12142320,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15167236328125,0.8576357364654541,0.5663047432899475,0.5142544507980347,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1517028808594,0.8736317157745361,0.6005133986473083,0.5724403858184814,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1514892578125,0.7563530206680298,0.383650004863739,0.2727354168891907,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15142822265625,0.7252588272094727,0.3342475891113281,0.3230578601360321,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1511535644531,0.6421865820884705,0.2314326614141464,1.0740879774093628,285.151611328125,284.95001220703125,300.29217529296875,289.2018127441406,298.0765380859375,297.2604064941406,287.1526184082031,1.0,0.6714600920677185,0.3652777969837188,0.3652777969837188,1.0,1.0,-3.3102102279663086,0.892304003238678,2.4179062843322754,0.1424524784088134,0.8853875398635864,0.8853875398635864,0.0,266.2260437011719,274.0,36615.765625,-0.0,3571.649169921875,1.0,283.1499938964844,285.930908203125,292.2030029296875,294.5664367675781,313.1779479980469,299.9701538085937,283.1499938964844,27709.10546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702632188796997,1.0,0.0,0.0,3.144632339477539,3.144650220870972,6.598315280825773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5531.06005859375,0.0,986.8063354492188,1895.4371337890625,-0.0,3125.27978515625,0.7779008746147156,1.0,0.0,3.0,1.0,0.0
12142380,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1897277832031,0.8550967574119568,0.5647876262664795,0.512975811958313,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1897277832031,0.8732195496559143,0.603596031665802,0.5754151940345764,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1895446777344,0.7561830878257751,0.3858916163444519,0.2743470370769501,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.189453125,0.7245912551879883,0.3353939354419708,0.3242262899875641,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1891784667969,0.6411451697349548,0.2317062616348266,1.0757404565811155,285.1896667480469,284.95001220703125,300.3070373535156,289.18475341796875,298.083984375,297.2654724121094,287.1907043457031,1.0,0.6738371849060059,0.3650484681129455,0.3650484681129455,1.0,1.0,-3.317579507827759,0.8940169215202332,2.423562526702881,0.1424313634634018,0.8888643383979797,0.8888643383979797,0.0,269.124267578125,277.0,36593.7265625,-0.0,3605.30908203125,1.0,283.1499938964844,285.9729919433594,292.1863708496094,294.54833984375,313.1779479980469,299.9701538085937,283.1499938964844,26622.595703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705600500106812,1.0,0.0,0.0,3.0958285331726074,3.095845937728882,6.395096647793252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5525.17041015625,0.0,940.0913696289062,1895.4371337890625,-0.0,3128.06396484375,0.7654398679733276,1.0,0.0,3.0,1.0,0.0
12142440,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1897277832031,0.8550967574119568,0.5647876262664795,0.512975811958313,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1897277832031,0.8732195496559143,0.603596031665802,0.5754151940345764,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1895446777344,0.7561830878257751,0.3858916163444519,0.2743470370769501,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.189453125,0.7245912551879883,0.3353939354419708,0.3242262899875641,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1891784667969,0.6411451697349548,0.2317062616348266,1.0757404565811155,285.1896667480469,284.95001220703125,300.3070373535156,289.18475341796875,298.083984375,297.2654724121094,287.1907043457031,1.0,0.6738371849060059,0.3650484681129455,0.3650484681129455,1.0,1.0,-3.317579507827759,0.8940169215202332,2.423562526702881,0.1424313634634018,0.8888643383979797,0.8888643383979797,0.0,269.124267578125,277.0,36593.7265625,-0.0,3605.30908203125,1.0,283.1499938964844,285.9729919433594,292.1863708496094,294.54833984375,313.1779479980469,299.9701538085937,283.1499938964844,26622.595703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705600500106812,1.0,0.0,0.0,3.0958285331726074,3.095845937728882,6.395096647793252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5525.17041015625,0.0,940.0913696289062,1895.4371337890625,-0.0,3128.06396484375,0.7654398679733276,1.0,0.0,3.0,1.0,0.0
12142500,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2130432128906,0.853866457939148,0.564071774482727,0.5123672485351562,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21307373046875,0.8730319738388062,0.6051546335220337,0.5769132971763611,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2127990722656,0.7561309337615967,0.3870535790920257,0.2751782834529876,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2126770019531,0.7242777347564697,0.3359848856925964,0.3248241543769836,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2122802734375,0.6406500339508057,0.2318601310253143,1.076633095741272,285.21295166015625,284.95001220703125,300.3143615722656,289.17596435546875,298.0876770019531,297.2680053710937,287.21435546875,1.0,0.6750447154045105,0.3649338185787201,0.3649338185787201,1.0,1.0,-3.3214406967163086,0.8949285745620728,2.4265122413635254,0.1424503475427627,0.8908523321151733,0.8908523321151733,0.0,270.57354736328125,277.0,36563.09375,-0.0,3622.607177734375,1.0,283.1499938964844,285.9994506835937,292.1773986816406,294.5375061035156,313.1779479980469,299.9701538085937,283.1499938964844,25946.23828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706978559494019,1.0,0.0,0.0,3.063684701919556,3.063701629638672,6.26298628958466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5520.1826171875,0.0,910.3177490234376,1895.4371337890625,-0.0,3129.35693359375,0.7600886225700378,1.0,0.0,3.0,1.0,0.0
12142560,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22900390625,0.8526754975318909,0.5633781552314758,0.5117913484573364,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2290344238281,0.8728688359260559,0.606721043586731,0.5784276127815247,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.22882080078125,0.7561114430427551,0.3882405459880829,0.2760317325592041,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2287292480469,0.7239869236946106,0.3365859985351562,0.3254362344741821,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2284545898437,0.6401801109313965,0.2320246249437332,1.077586650848389,285.2289428710937,284.95001220703125,300.3216247558594,289.16705322265625,298.0913391113281,297.27056884765625,287.2300109863281,1.0,0.6762678027153015,0.3647988438606262,0.3647988438606262,1.0,1.0,-3.3254780769348145,0.8958393335342407,2.429638624191284,0.1424402743577957,0.8928740620613098,0.8928740620613098,0.0,272.01513671875,280.0,36572.54296875,-0.0,3640.314208984375,1.0,283.1499938964844,286.01629638671875,292.1689453125,294.52947998046875,313.1779479980469,299.9701538085937,283.1499938964844,25539.328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709025382995605,1.0,0.0,0.0,3.047205209732056,3.047222137451172,6.195790547280922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5519.1240234375,0.0,894.9039916992188,1895.4371337890625,-0.0,3131.276611328125,0.7529915571212769,1.0,0.0,3.0,1.0,0.0
12142620,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696533203125,0.8503684997558594,0.5620776414871216,0.5107028484344482,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696838378906,0.8725780844688416,0.6098908185958862,0.5814803242683411,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2694702148437,0.7561367154121399,0.3906992971897125,0.2777913808822632,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2693786621094,0.7234445214271545,0.3378249406814575,0.3266888856887817,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2690734863281,0.6392889618873596,0.2323883473873138,1.0796295404434204,285.26959228515625,284.95001220703125,300.3359680175781,289.1488037109375,298.0986022949219,297.27569580078125,287.2707214355469,1.0,0.6787542700767517,0.3645288944244385,0.3645288944244385,1.0,1.0,-3.333918809890747,0.8977667093276978,2.43615198135376,0.1424738466739654,0.8974356055259705,0.8974356055259705,0.0,274.900634765625,283.0,36551.625,-0.0,3676.728759765625,1.0,283.1499938964844,286.0610046386719,292.1508178710937,294.5099182128906,313.1779479980469,299.9701538085937,283.1499938964844,24460.5,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871267557144165,1.0,0.0,0.0,2.998610019683838,2.998626232147217,5.99975180648471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5512.88330078125,0.0,851.1043701171875,1895.4371337890625,-0.0,3134.700927734375,0.7405226826667786,1.0,0.0,3.0,1.0,0.0
