time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142680,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696533203125,0.8503684997558594,0.5620776414871216,0.5107028484344482,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696838378906,0.8725780844688416,0.6098908185958862,0.5814803242683411,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2694702148437,0.7561367154121399,0.3906992971897125,0.2777913808822632,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2693786621094,0.7234445214271545,0.3378249406814575,0.3266888856887817,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2690734863281,0.6392889618873596,0.2323883473873138,1.0796295404434204,285.26959228515625,284.95001220703125,300.3359680175781,289.1488037109375,298.0986022949219,297.27569580078125,287.2707214355469,1.0,0.6787542700767517,0.3645288944244385,0.3645288944244385,1.0,1.0,-3.333918809890747,0.8977667093276978,2.43615198135376,0.1424738466739654,0.8974356055259705,0.8974356055259705,0.0,274.900634765625,283.0,36551.625,-0.0,3676.728759765625,1.0,283.1499938964844,286.0610046386719,292.1508178710937,294.5099182128906,313.1779479980469,299.9701538085937,283.1499938964844,24460.5,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871267557144165,1.0,0.0,0.0,2.998610019683838,2.998626232147217,5.99975180648471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5512.88330078125,0.0,851.1043701171875,1895.4371337890625,-0.0,3134.700927734375,0.7405226826667786,1.0,0.0,3.0,1.0,0.0
12142740,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3119201660156,0.8481709957122803,0.5608867406845093,0.509709894657135,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3119506835937,0.8723447322845459,0.613107442855835,0.5845743417739868,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3117370605469,0.7562565803527832,0.3932704031467438,0.2796272933483124,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116149902344,0.7229621410369873,0.339111715555191,0.3279847204685211,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3113098144531,0.6384689211845398,0.2327980101108551,1.0818705558776855,285.3118591308594,284.95001220703125,300.3500061035156,289.1300048828125,298.1058654785156,297.2809143066406,287.31298828125,1.0,0.681298017501831,0.3642589449882507,0.3642589449882507,1.0,1.0,-3.3429059982299805,0.8998638391494751,2.443042278289795,0.142597034573555,0.902571976184845,0.902571976184845,0.0,277.78302001953125,271.0,36530.578125,-0.0,3714.598876953125,1.0,283.1499938964844,286.1072998046875,292.132080078125,294.4897155761719,313.1779479980469,299.9701538085937,283.1499938964844,23386.8984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716469407081604,1.0,0.0,0.0,2.9498465061187744,2.949862003326416,5.806202239000413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5506.4658203125,0.0,808.5333251953125,1895.4371337890625,-0.0,3138.25927734375,0.7339882254600525,1.0,0.0,3.0,1.0,0.0
12142800,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3119201660156,0.8481709957122803,0.5608867406845093,0.509709894657135,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3119506835937,0.8723447322845459,0.613107442855835,0.5845743417739868,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3117370605469,0.7562565803527832,0.3932704031467438,0.2796272933483124,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116149902344,0.7229621410369873,0.339111715555191,0.3279847204685211,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3113098144531,0.6384689211845398,0.2327980101108551,1.0818705558776855,285.3118591308594,284.95001220703125,300.3500061035156,289.1300048828125,298.1058654785156,297.2809143066406,287.31298828125,1.0,0.681298017501831,0.3642589449882507,0.3642589449882507,1.0,1.0,-3.3429059982299805,0.8998638391494751,2.443042278289795,0.142597034573555,0.902571976184845,0.902571976184845,0.0,277.78302001953125,271.0,36530.578125,-0.0,3714.598876953125,1.0,283.1499938964844,286.1072998046875,292.132080078125,294.4897155761719,313.1779479980469,299.9701538085937,283.1499938964844,23386.8984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716469407081604,1.0,0.0,0.0,2.9498465061187744,2.949862003326416,5.806202239000413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5506.4658203125,0.0,808.5333251953125,1895.4371337890625,-0.0,3138.25927734375,0.7339882254600525,1.0,0.0,3.0,1.0,0.0
12142860,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3427429199219,0.8555835485458374,0.5636644959449768,0.5110933184623718,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.882426917552948,0.6204961538314819,0.5902690887451172,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7657769322395325,0.4002042710781097,0.2835015952587127,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423767089844,0.7311952710151672,0.3448734581470489,0.3320921659469604,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3419494628906,0.6465923190116882,0.2379296571016311,1.0982016324996948,285.3426818847656,284.95001220703125,300.3634338378906,289.107666015625,298.14306640625,297.3254089355469,287.34423828125,1.0,0.6815876960754395,0.3639452457427978,0.3639452457427978,1.0,1.0,-3.3806185722351074,0.9111032485961914,2.469515323638916,0.1450556069612503,0.9079644680023192,0.9079644680023192,0.0,269.74041748046875,259.0,36956.11328125,-0.0,3759.307373046875,1.0,283.1499938964844,286.129150390625,292.1185302734375,294.4936828613281,313.1779479980469,299.9701538085937,283.1499938964844,23298.7265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736355304718018,1.0,0.0,0.0,2.9625344276428223,2.962550163269043,5.856256848346675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5530.3076171875,0.0,817.2514038085938,1895.4371337890625,-0.0,3156.910400390625,0.7372370958328247,1.0,0.0,3.0,1.0,0.0
12142920,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3427429199219,0.8555835485458374,0.5636644959449768,0.5110933184623718,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.882426917552948,0.6204961538314819,0.5902690887451172,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7657769322395325,0.4002042710781097,0.2835015952587127,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423767089844,0.7311952710151672,0.3448734581470489,0.3320921659469604,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3419494628906,0.6465923190116882,0.2379296571016311,1.0982016324996948,285.3426818847656,284.95001220703125,300.3634338378906,289.107666015625,298.14306640625,297.3254089355469,287.34423828125,1.0,0.6815876960754395,0.3639452457427978,0.3639452457427978,1.0,1.0,-3.3806185722351074,0.9111032485961914,2.469515323638916,0.1450556069612503,0.9079644680023192,0.9079644680023192,0.0,269.74041748046875,259.0,36956.11328125,-0.0,3759.307373046875,1.0,283.1499938964844,286.129150390625,292.1185302734375,294.4936828613281,313.1779479980469,299.9701538085937,283.1499938964844,23298.7265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736355304718018,1.0,0.0,0.0,2.9625344276428223,2.962550163269043,5.856256848346675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5530.3076171875,0.0,817.2514038085938,1895.4371337890625,-0.0,3156.910400390625,0.7372370958328247,1.0,0.0,3.0,1.0,0.0
12142980,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.35260009765625,0.8640425205230713,0.5644530057907104,0.5117313861846924,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35260009765625,0.8937406539916992,0.6259976625442505,0.5953490734100342,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525390625,0.7764127850532532,0.4053726494312286,0.2870248556137085,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525085449219,0.7402511239051819,0.3488999009132385,0.3358049392700195,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3524169921875,0.6558318734169006,0.2414776533842086,1.11366069316864,285.3525695800781,284.95001220703125,300.3759155273437,289.0791015625,298.1629333496094,297.3471069335937,287.3529663085937,1.0,0.6809195876121521,0.3636315464973449,0.3636315464973449,1.0,1.0,-3.414807081222534,0.9211326241493224,2.4936742782592773,0.147802323102951,0.9134011268615724,0.9134011268615724,0.0,260.4084777832031,247.0,37391.34765625,-0.0,3788.420654296875,1.0,283.1499938964844,286.1262512207031,292.1039123535156,294.5093078613281,313.1779479980469,299.9701538085937,283.1499938964844,23642.78515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878716766834259,1.0,0.0,0.0,3.0027782917022705,3.0027945041656494,6.016443876433186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5556.53564453125,0.0,849.2064208984375,1895.4371337890625,-0.0,3204.553466796875,0.7471094727516174,1.0,0.0,3.0,1.0,0.0
12143040,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.35260009765625,0.8640425205230713,0.5644530057907104,0.5117313861846924,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35260009765625,0.8937406539916992,0.6259976625442505,0.5953490734100342,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525390625,0.7764127850532532,0.4053726494312286,0.2870248556137085,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525085449219,0.7402511239051819,0.3488999009132385,0.3358049392700195,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3524169921875,0.6558318734169006,0.2414776533842086,1.11366069316864,285.3525695800781,284.95001220703125,300.3759155273437,289.0791015625,298.1629333496094,297.3471069335937,287.3529663085937,1.0,0.6809195876121521,0.3636315464973449,0.3636315464973449,1.0,1.0,-3.414807081222534,0.9211326241493224,2.4936742782592773,0.147802323102951,0.9134011268615724,0.9134011268615724,0.0,260.4084777832031,247.0,37391.34765625,-0.0,3788.420654296875,1.0,283.1499938964844,286.1262512207031,292.1039123535156,294.5093078613281,313.1779479980469,299.9701538085937,283.1499938964844,23642.78515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878716766834259,1.0,0.0,0.0,3.0027782917022705,3.0027945041656494,6.016443876433186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5556.53564453125,0.0,849.2064208984375,1895.4371337890625,-0.0,3204.553466796875,0.7471094727516174,1.0,0.0,3.0,1.0,0.0
12143100,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3434143066406,0.8681312799453735,0.5644543766975403,0.5116423964500427,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433837890625,0.8992354273796082,0.6283247470855713,0.5974396467208862,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3434753417969,0.781553328037262,0.4075716137886047,0.2884784340858459,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3435363769531,0.7445687651634216,0.3504948318004608,0.3372182846069336,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436584472656,0.6601762175559998,0.2428266853094101,1.11930251121521,285.34344482421875,284.95001220703125,300.3818359375,289.0626220703125,298.1688842773437,297.3528747558594,287.34307861328125,1.0,0.6800768971443176,0.3634747266769409,0.3634747266769409,1.0,1.0,-3.427453994750977,0.9247090816497804,2.5027449131011963,0.1487078666687011,0.9159331917762756,0.9159331917762756,0.0,255.76968383789065,247.0,37598.29296875,-0.0,3792.318115234375,1.0,283.1499938964844,286.1099548339844,292.09185791015625,294.5126037597656,313.1779479980469,299.9701538085937,283.1499938964844,24057.1484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818778395652771,1.0,0.0,0.0,3.037618637084961,3.037635087966919,6.156867584650172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5568.072265625,0.0,878.2540893554688,1895.4371337890625,-0.0,3234.176513671875,0.7528384923934937,1.0,0.0,3.0,1.0,0.0
12143160,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3378295898437,0.8722808361053467,0.5642945170402527,0.5113691687583923,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3377990722656,0.9047998189926147,0.630462646484375,0.5993154048919678,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.337890625,0.7867233157157898,0.4096063077449798,0.2897916436195373,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3379211425781,0.748903751373291,0.3518994748592376,0.3384194374084472,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3380126953125,0.6644741296768188,0.2439710050821304,1.1238901615142822,285.3378295898437,284.95001220703125,300.38751220703125,289.0447082519531,298.1723937988281,297.35650634765625,287.3375244140625,1.0,0.6789330840110779,0.36304372549057,0.36304372549057,1.0,1.0,-3.437927722930908,0.9268019795417786,2.5111258029937744,0.1486048847436905,0.9184625148773192,0.9184625148773192,0.0,251.0417633056641,235.0,37744.4765625,-0.0,3790.34228515625,1.0,283.1499938964844,286.09979248046875,292.0755310058594,294.5077209472656,313.1779479980469,299.9701538085937,283.1499938964844,24275.259765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850563168525696,1.0,0.0,0.0,3.0597598552703857,3.059776544570923,6.24694905582146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5573.0546875,0.0,896.759521484375,1895.4371337890625,-0.0,3263.946044921875,0.7610237002372742,1.0,0.0,3.0,1.0,0.0
12143220,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3092956542969,0.8810964822769165,0.563625156879425,0.5104695558547974,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.30926513671875,0.9172706007957458,0.6343168616294861,0.6026219129562378,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30938720703125,0.7974593043327332,0.4133319556713104,0.2921398282051086,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3094787597656,0.7579644918441772,0.3542964160442352,0.340375691652298,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3096923828125,0.6732503771781921,0.2458049803972244,1.1307469606399536,285.309326171875,284.95001220703125,300.3981628417969,289.0048828125,298.1756286621094,297.3592224121094,287.3086242675781,1.0,0.6758933067321777,0.362181693315506,0.362181693315506,1.0,1.0,-3.454253673553467,0.9293791651725768,2.524874687194824,0.147808164358139,0.923042356967926,0.923042356967926,0.0,241.1854858398437,223.0,38043.0703125,-0.0,3772.52294921875,1.0,283.1499938964844,286.06036376953125,292.0352783203125,294.4889221191406,313.1779479980469,299.9701538085937,283.1499938964844,25095.890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912369608879089,1.0,0.0,0.0,3.12646484375,3.1264822483062744,6.522294597743894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5582.38330078125,0.0,955.0996704101562,1895.4371337890625,-0.0,3321.7734375,0.7772922515869141,1.0,0.0,3.0,1.0,0.0
12143280,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3092956542969,0.8810964822769165,0.563625156879425,0.5104695558547974,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.30926513671875,0.9172706007957458,0.6343168616294861,0.6026219129562378,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30938720703125,0.7974593043327332,0.4133319556713104,0.2921398282051086,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3094787597656,0.7579644918441772,0.3542964160442352,0.340375691652298,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3096923828125,0.6732503771781921,0.2458049803972244,1.1307469606399536,285.309326171875,284.95001220703125,300.3981628417969,289.0048828125,298.1756286621094,297.3592224121094,287.3086242675781,1.0,0.6758933067321777,0.362181693315506,0.362181693315506,1.0,1.0,-3.454253673553467,0.9293791651725768,2.524874687194824,0.147808164358139,0.923042356967926,0.923042356967926,0.0,241.1854858398437,223.0,38043.0703125,-0.0,3772.52294921875,1.0,283.1499938964844,286.06036376953125,292.0352783203125,294.4889221191406,313.1779479980469,299.9701538085937,283.1499938964844,25095.890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912369608879089,1.0,0.0,0.0,3.12646484375,3.1264822483062744,6.522294597743894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5582.38330078125,0.0,955.0996704101562,1895.4371337890625,-0.0,3321.7734375,0.7772922515869141,1.0,0.0,3.0,1.0,0.0
12143340,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27392578125,0.890881359577179,0.56266188621521,0.5092564225196838,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2738952636719,0.9314313530921936,0.637788712978363,0.6055129766464233,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2740783691406,0.8089198470115662,0.4167762696743011,0.2942499220371246,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2741394042969,0.7678737640380859,0.3563300669193268,0.3419292271137237,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2744140625,0.6825790405273438,0.2472270280122757,1.135456681251526,285.27398681640625,284.95001220703125,300.4078674316406,288.9600524902344,298.1757202148437,297.3583068847656,287.2731018066406,1.0,0.6720715165138245,0.3613196909427643,0.3613196909427643,1.0,1.0,-3.466347932815552,0.9305819272994996,2.5357658863067627,0.1465750783681869,0.9271007776260376,0.9271007776260376,0.0,230.7949066162109,211.0,38304.64453125,-0.0,3740.8935546875,1.0,283.1499938964844,286.0148010253906,291.9879455566406,294.4589538574219,313.1779479980469,299.9701538085937,283.1499938964844,26039.630859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896860659122467,1.0,0.0,0.0,3.1983704566955566,3.1983885765075684,6.825757736805826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5587.09130859375,0.0,1021.058349609375,1895.4371337890625,-0.0,3374.303955078125,0.7948262095451355,1.0,0.0,3.0,1.0,0.0
12143400,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27392578125,0.890881359577179,0.56266188621521,0.5092564225196838,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2738952636719,0.9314313530921936,0.637788712978363,0.6055129766464233,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2740783691406,0.8089198470115662,0.4167762696743011,0.2942499220371246,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2741394042969,0.7678737640380859,0.3563300669193268,0.3419292271137237,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2744140625,0.6825790405273438,0.2472270280122757,1.135456681251526,285.27398681640625,284.95001220703125,300.4078674316406,288.9600524902344,298.1757202148437,297.3583068847656,287.2731018066406,1.0,0.6720715165138245,0.3613196909427643,0.3613196909427643,1.0,1.0,-3.466347932815552,0.9305819272994996,2.5357658863067627,0.1465750783681869,0.9271007776260376,0.9271007776260376,0.0,230.7949066162109,211.0,38304.64453125,-0.0,3740.8935546875,1.0,283.1499938964844,286.0148010253906,291.9879455566406,294.4589538574219,313.1779479980469,299.9701538085937,283.1499938964844,26039.630859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896860659122467,1.0,0.0,0.0,3.1983704566955566,3.1983885765075684,6.825757736805826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5587.09130859375,0.0,1021.058349609375,1895.4371337890625,-0.0,3374.303955078125,0.7948262095451355,1.0,0.0,3.0,1.0,0.0
12143460,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359924316406,0.9018614888191224,0.5615261197090149,0.5078545212745667,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359619140625,0.9467885494232178,0.6410081386566162,0.6081289052963257,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.23614501953125,0.8206995129585266,0.4200677275657654,0.2962251305580139,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2362365722656,0.7789016962051392,0.35813769698143,0.3432294428348541,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2364807128906,0.6927087306976318,0.2483893632888794,1.1387940645217896,285.23602294921875,284.95001220703125,300.4166564941406,288.9106140136719,298.1748962402344,297.3554382324219,287.235107421875,1.0,0.6676875948905945,0.3607982397079468,0.3607982397079468,1.0,1.0,-3.4757649898529053,0.931930422782898,2.5438344478607178,0.1460868418216705,0.9306334257125854,0.9306334257125854,0.0,219.95608520507807,199.0,38540.375,-0.0,3699.77490234375,1.0,283.1499938964844,285.9671936035156,291.9361572265625,294.4219970703125,313.1779479980469,299.9701538085937,283.1499938964844,27062.4140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019927978515624,1.0,0.0,0.0,3.272512435913086,3.272531509399414,7.145883387238428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5588.7177734375,0.0,1092.3939208984375,1895.4371337890625,-0.0,3422.1533203125,0.8129115700721741,1.0,0.0,3.0,1.0,0.0
12143520,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359924316406,0.9018614888191224,0.5615261197090149,0.5078545212745667,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2359619140625,0.9467885494232178,0.6410081386566162,0.6081289052963257,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.23614501953125,0.8206995129585266,0.4200677275657654,0.2962251305580139,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2362365722656,0.7789016962051392,0.35813769698143,0.3432294428348541,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2364807128906,0.6927087306976318,0.2483893632888794,1.1387940645217896,285.23602294921875,284.95001220703125,300.4166564941406,288.9106140136719,298.1748962402344,297.3554382324219,287.235107421875,1.0,0.6676875948905945,0.3607982397079468,0.3607982397079468,1.0,1.0,-3.4757649898529053,0.931930422782898,2.5438344478607178,0.1460868418216705,0.9306334257125854,0.9306334257125854,0.0,219.95608520507807,199.0,38540.375,-0.0,3699.77490234375,1.0,283.1499938964844,285.9671936035156,291.9361572265625,294.4219970703125,313.1779479980469,299.9701538085937,283.1499938964844,27062.4140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019927978515624,1.0,0.0,0.0,3.272512435913086,3.272531509399414,7.145883387238428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5588.7177734375,0.0,1092.3939208984375,1895.4371337890625,-0.0,3422.1533203125,0.8129115700721741,1.0,0.0,3.0,1.0,0.0
12143580,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1976623535156,0.9149346351623536,0.5602898597717285,0.506339967250824,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1976013183594,0.962773621082306,0.6440524458885193,0.6105553507804871,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1977844238281,0.8333173990249634,0.4232829511165619,0.2981283068656921,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1978759765625,0.791239857673645,0.3598002791404724,0.3443666398525238,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1981506347656,0.7038031220436096,0.2493864148855209,1.1412512063980105,285.1976928710937,284.95001220703125,300.4245300292969,288.8570251464844,298.1730651855469,297.3515930175781,287.1967468261719,1.0,0.6629074811935425,0.3602767586708069,0.3602767586708069,1.0,1.0,-3.483476400375366,0.9327613711357116,2.550715208053589,0.1454681009054184,0.9336513876914978,0.9336513876914978,0.0,208.7771759033203,187.0,38754.41015625,-0.0,3652.224609375,1.0,283.1499938964844,285.91973876953125,291.88092041015625,294.3798828125,313.1779479980469,299.9701538085937,283.1499938964844,28135.44140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067951440811156,1.0,0.0,0.0,3.3470163345336914,3.347036123275757,7.474961307707417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5587.88818359375,0.0,1167.5272216796875,1895.4371337890625,-0.0,3466.837646484375,0.8310968279838562,1.0,0.0,3.0,1.0,0.0
12143640,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1976623535156,0.9149346351623536,0.5602898597717285,0.506339967250824,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1976013183594,0.962773621082306,0.6440524458885193,0.6105553507804871,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1977844238281,0.8333173990249634,0.4232829511165619,0.2981283068656921,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1978759765625,0.791239857673645,0.3598002791404724,0.3443666398525238,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1981506347656,0.7038031220436096,0.2493864148855209,1.1412512063980105,285.1976928710937,284.95001220703125,300.4245300292969,288.8570251464844,298.1730651855469,297.3515930175781,287.1967468261719,1.0,0.6629074811935425,0.3602767586708069,0.3602767586708069,1.0,1.0,-3.483476400375366,0.9327613711357116,2.550715208053589,0.1454681009054184,0.9336513876914978,0.9336513876914978,0.0,208.7771759033203,187.0,38754.41015625,-0.0,3652.224609375,1.0,283.1499938964844,285.91973876953125,291.88092041015625,294.3798828125,313.1779479980469,299.9701538085937,283.1499938964844,28135.44140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067951440811156,1.0,0.0,0.0,3.3470163345336914,3.347036123275757,7.474961307707417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5587.88818359375,0.0,1167.5272216796875,1895.4371337890625,-0.0,3466.837646484375,0.8310968279838562,1.0,0.0,3.0,1.0,0.0
12143700,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1752624511719,0.9225557446479796,0.5596458315849304,0.5055597424507141,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1752014160156,0.9708210229873656,0.6455225348472595,0.6117178201675415,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1754150390625,0.8401923179626465,0.4248759150505066,0.2990673780441284,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.175537109375,0.7979533076286316,0.3605922162532806,0.3448938429355621,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1759033203125,0.7097437381744385,0.2498416602611541,1.1422569751739502,285.17529296875,284.95001220703125,300.4281311035156,288.8287658691406,298.171875,297.3494873046875,287.1741027832031,1.0,0.6604081392288208,0.3600160181522369,0.3600160181522369,1.0,1.0,-3.486910581588745,0.9330400824546814,2.553870439529419,0.1451194584369659,0.934926986694336,0.934926986694336,0.0,203.0881805419922,187.0,38872.89453125,-0.0,3626.745849609375,1.0,283.1499938964844,285.8919677734375,291.8523864746094,294.35845947265625,313.1779479980469,299.9701538085937,283.1499938964844,28819.1171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091358184814452,1.0,0.0,0.0,3.391868829727173,3.3918890953063965,7.67664346312813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5588.49072265625,0.0,1214.57177734375,1895.4371337890625,-0.0,3488.58203125,0.8392593264579773,1.0,0.0,3.0,1.0,0.0
12143760,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16015625,0.9307671189308168,0.5589958429336548,0.5047590732574463,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1600952148437,0.978786826133728,0.6469675302505493,0.6128442883491516,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1602783203125,0.8475489616394043,0.4264678061008453,0.2999979555606842,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1603698730469,0.8050352334976196,0.3613654971122741,0.3453951478004455,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16064453125,0.7157149910926819,0.2502759993076324,1.143135905265808,285.1601867675781,284.95001220703125,300.4314880371094,288.7996520996094,298.1706848144531,297.3473205566406,287.1592712402344,1.0,0.6578488349914551,0.359786719083786,0.359786719083786,1.0,1.0,-3.4900827407836914,0.933324933052063,2.556757688522339,0.144835963845253,0.9361751675605774,0.9361751675605774,0.0,197.3554077148437,175.0,38950.76953125,-0.0,3600.31640625,1.0,283.1499938964844,285.8736572265625,291.8224792480469,294.333251953125,313.1779479980469,299.9701538085937,283.1499938964844,29239.791015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113801121711732,1.0,0.0,0.0,3.4207234382629395,3.420743942260742,7.807809652149444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5584.95361328125,0.0,1245.330322265625,1895.4371337890625,-0.0,3509.406982421875,0.8491032123565674,1.0,0.0,3.0,1.0,0.0
12143820,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.124267578125,0.9486419558525084,0.5576695203781128,0.5031387805938721,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.12420654296875,0.9942373633384703,0.649780809879303,0.615026593208313,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1243896484375,0.864082932472229,0.4296494722366333,0.3018569052219391,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1244812011719,0.8197750449180603,0.3628613650798797,0.3463470935821533,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1247253417969,0.7280349731445312,0.2510932087898254,1.1446363925933838,285.1242980957031,284.95001220703125,300.4375,288.73895263671875,298.1680603027344,297.34295654296875,287.1234436035156,1.0,0.6525918841362,0.3593280613422394,0.3593280613422394,1.0,1.0,-3.495945930480957,0.9337506890296936,2.562195062637329,0.1442376226186752,0.938231348991394,0.938231348991394,0.0,185.76687622070312,163.0,39132.4296875,-0.0,3545.4091796875,1.0,283.1499938964844,285.8297119140625,291.7610168457031,294.2825927734375,313.1779479980469,299.9701538085937,283.1499938964844,30362.580078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158154726028442,1.0,0.0,0.0,3.492905855178833,3.4929275512695312,8.140800105138624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5580.22314453125,0.0,1324.951416015625,1895.4371337890625,-0.0,3550.491943359375,0.8667553663253784,1.0,0.0,3.0,1.0,0.0
12143880,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.124267578125,0.9486419558525084,0.5576695203781128,0.5031387805938721,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.12420654296875,0.9942373633384703,0.649780809879303,0.615026593208313,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1243896484375,0.864082932472229,0.4296494722366333,0.3018569052219391,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1244812011719,0.8197750449180603,0.3628613650798797,0.3463470935821533,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1247253417969,0.7280349731445312,0.2510932087898254,1.1446363925933838,285.1242980957031,284.95001220703125,300.4375,288.73895263671875,298.1680603027344,297.34295654296875,287.1234436035156,1.0,0.6525918841362,0.3593280613422394,0.3593280613422394,1.0,1.0,-3.495945930480957,0.9337506890296936,2.562195062637329,0.1442376226186752,0.938231348991394,0.938231348991394,0.0,185.76687622070312,163.0,39132.4296875,-0.0,3545.4091796875,1.0,283.1499938964844,285.8297119140625,291.7610168457031,294.2825927734375,313.1779479980469,299.9701538085937,283.1499938964844,30362.580078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158154726028442,1.0,0.0,0.0,3.492905855178833,3.4929275512695312,8.140800105138624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5580.22314453125,0.0,1324.951416015625,1895.4371337890625,-0.0,3550.491943359375,0.8667553663253784,1.0,0.0,3.0,1.0,0.0
12143940,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08160400390625,0.96242493391037,0.5562411546707153,0.5015810132026672,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815124511719,0.9990000128746032,0.6531925797462463,0.6031016111373901,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0817565917969,0.8786686062812805,0.4327715933322906,0.3037875294685364,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0819091796875,0.8316643834114075,0.3642360866069793,0.3473351001739502,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08233642578125,0.7381936311721802,0.2517952024936676,1.1463119983673096,285.0816345214844,284.95001220703125,300.4425964355469,288.67535400390625,298.1662292480469,297.3409729003906,287.080078125,1.0,0.6462100744247437,0.3588694036006927,0.3588694036006927,1.0,1.0,-3.4852893352508545,0.9289204478263856,2.556368827819824,0.1424937397241592,0.9397035241127014,0.9397035241127014,0.0,176.4970245361328,166.0,39172.75,-0.0,3464.545166015625,1.0,283.1499938964844,285.780517578125,291.69598388671875,294.22418212890625,313.1779479980469,299.9701538085937,283.1499938964844,31500.259765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200217127799988,1.0,0.0,0.0,3.563088178634644,3.5631103515625,8.471228625239746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5566.16162109375,0.0,1405.7412109375,1895.4371337890625,-0.0,3589.358642578125,0.8839415311813354,1.0,0.0,3.0,1.0,0.0
12144000,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08160400390625,0.96242493391037,0.5562411546707153,0.5015810132026672,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815124511719,0.9990000128746032,0.6531925797462463,0.6031016111373901,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0817565917969,0.8786686062812805,0.4327715933322906,0.3037875294685364,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0819091796875,0.8316643834114075,0.3642360866069793,0.3473351001739502,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08233642578125,0.7381936311721802,0.2517952024936676,1.1463119983673096,285.0816345214844,284.95001220703125,300.4425964355469,288.67535400390625,298.1662292480469,297.3409729003906,287.080078125,1.0,0.6462100744247437,0.3588694036006927,0.3588694036006927,1.0,1.0,-3.4852893352508545,0.9289204478263856,2.556368827819824,0.1424937397241592,0.9397035241127014,0.9397035241127014,0.0,176.4970245361328,166.0,39172.75,-0.0,3464.545166015625,1.0,283.1499938964844,285.780517578125,291.69598388671875,294.22418212890625,313.1779479980469,299.9701538085937,283.1499938964844,31500.259765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200217127799988,1.0,0.0,0.0,3.563088178634644,3.5631103515625,8.471228625239746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5566.16162109375,0.0,1405.7412109375,1895.4371337890625,-0.0,3589.358642578125,0.8839415311813354,1.0,0.0,3.0,1.0,0.0
12144060,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.9676423668861388,0.5546877384185791,0.5000743269920349,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397033691406,0.9990000128746032,0.6585504412651062,0.5917347073554993,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03985595703125,0.8863908052444458,0.4358383119106293,0.3058076500892639,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399475097656,0.8374153971672058,0.36550173163414,0.3483954668045044,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04022216796875,0.7430309057235718,0.2524246275424957,1.1484653949737549,285.0397644042969,284.95001220703125,300.4467468261719,288.6092834472656,298.17120361328125,297.3480834960937,287.038818359375,1.0,0.6432174444198608,0.3585502207279205,0.3585502207279205,1.0,1.0,-3.476078748703003,0.9250025749206544,2.5510761737823486,0.1406253427267074,0.9405781626701356,0.9405781626701356,0.0,172.44325256347656,169.0,39219.01171875,-0.0,3418.578369140625,1.0,283.1499938964844,285.73370361328125,291.6255798339844,294.15411376953125,313.1779479980469,299.9701538085937,283.1499938964844,32649.69921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232749342918396,1.0,0.0,0.0,3.6306886672973633,3.630711793899536,8.795718144938292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5549.205078125,0.0,1486.854736328125,1895.4371337890625,-0.0,3619.350341796875,0.9005329012870789,1.0,0.0,3.0,1.0,0.0
12144120,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.9676423668861388,0.5546877384185791,0.5000743269920349,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397033691406,0.9990000128746032,0.6585504412651062,0.5917347073554993,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03985595703125,0.8863908052444458,0.4358383119106293,0.3058076500892639,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399475097656,0.8374153971672058,0.36550173163414,0.3483954668045044,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04022216796875,0.7430309057235718,0.2524246275424957,1.1484653949737549,285.0397644042969,284.95001220703125,300.4467468261719,288.6092834472656,298.17120361328125,297.3480834960937,287.038818359375,1.0,0.6432174444198608,0.3585502207279205,0.3585502207279205,1.0,1.0,-3.476078748703003,0.9250025749206544,2.5510761737823486,0.1406253427267074,0.9405781626701356,0.9405781626701356,0.0,172.44325256347656,169.0,39219.01171875,-0.0,3418.578369140625,1.0,283.1499938964844,285.73370361328125,291.6255798339844,294.15411376953125,313.1779479980469,299.9701538085937,283.1499938964844,32649.69921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232749342918396,1.0,0.0,0.0,3.6306886672973633,3.630711793899536,8.795718144938292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5549.205078125,0.0,1486.854736328125,1895.4371337890625,-0.0,3619.350341796875,0.9005329012870789,1.0,0.0,3.0,1.0,0.0
12144180,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00750732421875,0.9694046974182128,0.5531554818153381,0.49864661693573,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074768066406,0.9990000128746032,0.6639031767845154,0.5867907404899597,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0075988769531,0.8910297751426697,0.4389426708221435,0.307907372713089,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.840460479259491,0.3667293488979339,0.3494965732097626,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00787353515625,0.7455046772956848,0.2530387341976166,1.1509394645690918,285.0075378417969,284.95001220703125,300.45001220703125,288.54119873046875,298.17596435546875,297.3547058105469,287.0068054199219,1.0,0.6423874497413635,0.3582310080528259,0.3582310080528259,1.0,1.0,-3.475233316421509,0.9237402677536012,2.551492929458618,0.1397383362054824,0.9410988092422484,0.9410988092422484,0.0,170.85693359375,172.0,39333.48046875,-0.0,3407.177734375,1.0,283.1499938964844,285.6951599121094,291.5567626953125,294.0893249511719,313.1779479980469,299.9701538085937,283.04998779296875,33796.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263573884963988,1.0,0.0,0.0,3.695865392684937,3.695889472961426,9.114347108152288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5641.22314453125,0.0,1568.1019287109375,1895.4371337890625,-0.0,3647.70849609375,0.9155527949333192,1.0,0.0,3.0,1.0,0.0
12144240,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00750732421875,0.9694046974182128,0.5531554818153381,0.49864661693573,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074768066406,0.9990000128746032,0.6639031767845154,0.5867907404899597,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0075988769531,0.8910297751426697,0.4389426708221435,0.307907372713089,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.840460479259491,0.3667293488979339,0.3494965732097626,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00787353515625,0.7455046772956848,0.2530387341976166,1.1509394645690918,285.0075378417969,284.95001220703125,300.45001220703125,288.54119873046875,298.17596435546875,297.3547058105469,287.0068054199219,1.0,0.6423874497413635,0.3582310080528259,0.3582310080528259,1.0,1.0,-3.475233316421509,0.9237402677536012,2.551492929458618,0.1397383362054824,0.9410988092422484,0.9410988092422484,0.0,170.85693359375,172.0,39333.48046875,-0.0,3407.177734375,1.0,283.1499938964844,285.6951599121094,291.5567626953125,294.0893249511719,313.1779479980469,299.9701538085937,283.04998779296875,33796.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263573884963988,1.0,0.0,0.0,3.695865392684937,3.695889472961426,9.114347108152288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5641.22314453125,0.0,1568.1019287109375,1895.4371337890625,-0.0,3647.70849609375,0.9155527949333192,1.0,0.0,3.0,1.0,0.0
12144300,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9397277832031,0.9693599939346312,0.5522279143333435,0.4979170858860016,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9395751953125,0.9990000128746032,0.6662538647651672,0.5860148668289185,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.94012451171875,0.8924808502197266,0.4404021799564361,0.3089617788791656,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405212402344,0.8412195444107056,0.3672504425048828,0.3500344157218933,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9416198730469,0.7460687160491943,0.2532786130905151,1.1521670818328855,284.9398498535156,284.95001220703125,300.4512634277344,288.5065002441406,298.1766357421875,297.3557434082031,286.9364929199219,1.0,0.6425520181655884,0.3580713868141174,0.3580713868141174,1.0,1.0,-3.476812601089477,0.9237415194511414,2.5530710220336914,0.1395037025213241,0.9403675198554992,0.9403675198554992,0.0,170.6922607421875,172.0,39638.00390625,-0.0,3409.943115234375,1.0,283.0661315917969,285.6153869628906,291.54058837890625,294.1169128417969,313.1779479980469,299.9701538085937,283.04998779296875,34414.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307265281677246,1.0,0.0,0.0,3.727931022644043,3.7279555797576895,9.273186947211798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5582.5615234375,0.0,1609.495361328125,1895.4371337890625,-0.0,3687.798583984375,0.9215349555015564,1.0,0.0,3.0,1.0,0.0
12144360,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9133605957031,0.9685611128807068,0.5511540174484253,0.4969993829727173,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.913330078125,0.9990000128746032,0.6682856678962708,0.5864075422286987,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134826660156,0.8932320475578308,0.4417619407176971,0.309927374124527,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91357421875,0.8413698673248291,0.3676708042621612,0.3504671454429626,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9138488769531,0.7460861206054688,0.2534328401088714,1.1530239582061768,284.91339111328125,284.95001220703125,300.4523010253906,288.47149658203125,298.1757507324219,297.3545227050781,286.9125061035156,1.0,0.6429781317710876,0.3579541146755218,0.3579541146755218,1.0,1.0,-3.47889256477356,0.9240228533744812,2.5548698902130127,0.1394455879926681,0.9398409724235536,0.9398409724235536,0.0,170.91751098632812,175.0,39707.1015625,-0.0,3416.2109375,1.0,283.0523986816406,285.5870666503906,291.5020751953125,294.0683288574219,313.1779479980469,299.9701538085937,282.75,34812.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337279796600342,1.0,0.0,0.0,3.747180461883545,3.747205257415772,9.369199460707024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5881.79052734375,0.0,1634.8741455078125,1895.4371337890625,-0.0,3715.26416015625,0.9261643290519714,1.0,0.0,3.0,1.0,0.0
