time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144420,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6940002441406,0.9646711945533752,0.547828197479248,0.4944157898426056,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69390869140625,0.9990000128746032,0.6706724762916565,0.5904368162155151,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69415283203125,0.8926565051078796,0.443675696849823,0.3114716112613678,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6943359375,0.8398597240447998,0.3678143322467804,0.3508710861206054,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6948547363281,0.7444620728492737,0.2531709671020508,1.1529715061187744,284.69403076171875,284.95001220703125,300.4537048339844,288.4006652832031,298.1650085449219,297.3401794433594,286.69268798828125,1.0,0.6443151831626892,0.3577195703983307,0.3577195703983307,1.0,1.0,-3.482914447784424,0.9245548844337464,2.5583596229553223,0.1393796801567077,0.934567391872406,0.934567391872406,0.0,172.38694763183594,178.0,40582.30859375,-0.0,3434.493896484375,1.0,282.7572631835937,285.33563232421875,291.45880126953125,294.10528564453125,313.1779479980469,299.9701538085937,282.45001220703125,35507.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948910117149353,1.0,0.0,0.0,3.766754388809204,3.7667794227600098,9.467338486501832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5964.96044921875,0.0,1663.178466796875,1895.4371337890625,-0.0,3853.138427734375,0.9310484528541564,1.0,0.0,3.0,1.0,0.0
12144480,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6940002441406,0.9646711945533752,0.547828197479248,0.4944157898426056,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69390869140625,0.9990000128746032,0.6706724762916565,0.5904368162155151,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69415283203125,0.8926565051078796,0.443675696849823,0.3114716112613678,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6943359375,0.8398597240447998,0.3678143322467804,0.3508710861206054,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6948547363281,0.7444620728492737,0.2531709671020508,1.1529715061187744,284.69403076171875,284.95001220703125,300.4537048339844,288.4006652832031,298.1650085449219,297.3401794433594,286.69268798828125,1.0,0.6443151831626892,0.3577195703983307,0.3577195703983307,1.0,1.0,-3.482914447784424,0.9245548844337464,2.5583596229553223,0.1393796801567077,0.934567391872406,0.934567391872406,0.0,172.38694763183594,178.0,40582.30859375,-0.0,3434.493896484375,1.0,282.7572631835937,285.33563232421875,291.45880126953125,294.10528564453125,313.1779479980469,299.9701538085937,282.45001220703125,35507.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948910117149353,1.0,0.0,0.0,3.766754388809204,3.7667794227600098,9.467338486501832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5964.96044921875,0.0,1663.178466796875,1895.4371337890625,-0.0,3853.138427734375,0.9310484528541564,1.0,0.0,3.0,1.0,0.0
12144540,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963073730469,0.9583591222763062,0.5438241362571716,0.4910441637039184,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4962158203125,0.9990000128746032,0.6712406873703003,0.5976542830467224,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964294433594,0.8899941444396973,0.445021778345108,0.3125463128089905,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4966125488281,0.8364975452423096,0.3673613369464874,0.3506511151790619,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970397949219,0.7410712838172913,0.2523359060287475,1.1502244472503662,284.496337890625,284.95001220703125,300.45416259765625,288.3291320800781,298.1466979980469,297.3159484863281,286.4950256347656,1.0,0.6459062695503235,0.3574850261211395,0.3574850261211395,1.0,1.0,-3.4852664470672607,0.9245586395263672,2.5607078075408936,0.1391418576240539,0.9268568754196168,0.9268568754196168,0.0,174.80474853515625,181.0,41550.65625,-0.0,3454.481201171875,1.0,282.457275390625,285.0967102050781,291.38690185546875,294.09747314453125,313.1779479980469,299.9701538085937,282.1499938964844,36031.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633982181549072,1.0,0.0,0.0,3.7666516304016113,3.766676664352417,9.466821211390196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6041.4052734375,0.0,1667.106689453125,1895.4371337890625,-0.0,3982.819580078125,0.931386649608612,1.0,0.0,3.0,1.0,0.0
12144600,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963073730469,0.9583591222763062,0.5438241362571716,0.4910441637039184,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4962158203125,0.9990000128746032,0.6712406873703003,0.5976542830467224,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964294433594,0.8899941444396973,0.445021778345108,0.3125463128089905,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4966125488281,0.8364975452423096,0.3673613369464874,0.3506511151790619,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4970397949219,0.7410712838172913,0.2523359060287475,1.1502244472503662,284.496337890625,284.95001220703125,300.45416259765625,288.3291320800781,298.1466979980469,297.3159484863281,286.4950256347656,1.0,0.6459062695503235,0.3574850261211395,0.3574850261211395,1.0,1.0,-3.4852664470672607,0.9245586395263672,2.5607078075408936,0.1391418576240539,0.9268568754196168,0.9268568754196168,0.0,174.80474853515625,181.0,41550.65625,-0.0,3454.481201171875,1.0,282.457275390625,285.0967102050781,291.38690185546875,294.09747314453125,313.1779479980469,299.9701538085937,282.1499938964844,36031.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633982181549072,1.0,0.0,0.0,3.7666516304016113,3.766676664352417,9.466821211390196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6041.4052734375,0.0,1667.106689453125,1895.4371337890625,-0.0,3982.819580078125,0.931386649608612,1.0,0.0,3.0,1.0,0.0
12144660,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.30303955078125,0.950796604156494,0.5395116806030273,0.4873737096786499,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3029479980469,0.9990000128746032,0.6704347133636475,0.6063809394836426,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031616210937,0.886415421962738,0.446072906255722,0.3134022653102875,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.30328369140625,0.8322965502738953,0.3665528297424316,0.3500774800777435,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036804199219,0.736836314201355,0.2511285841464996,1.145731806755066,284.3030700683594,284.95001220703125,300.4537048339844,288.2573547363281,298.1239318847656,297.2865600585937,286.3019104003906,1.0,0.6475468277931213,0.3571088314056396,0.3571088314056396,1.0,1.0,-3.486286163330078,0.9237165451049804,2.5625696182250977,0.1383416801691055,0.9165971279144288,0.9165971279144288,0.0,177.67770385742188,184.0,42453.2421875,-0.0,3474.0224609375,1.0,282.1573791503906,284.8655090332031,291.3086853027344,294.07489013671875,313.1779479980469,299.9701538085937,281.8500061035156,36469.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763681888580322,1.0,0.0,0.0,3.750206470489502,3.750231504440308,9.384337431583844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6113.21875,0.0,1651.1466064453125,1895.4371337890625,-0.0,4097.07470703125,0.927993893623352,1.0,0.0,3.0,1.0,0.0
12144720,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.30303955078125,0.950796604156494,0.5395116806030273,0.4873737096786499,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3029479980469,0.9990000128746032,0.6704347133636475,0.6063809394836426,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031616210937,0.886415421962738,0.446072906255722,0.3134022653102875,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.30328369140625,0.8322965502738953,0.3665528297424316,0.3500774800777435,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036804199219,0.736836314201355,0.2511285841464996,1.145731806755066,284.3030700683594,284.95001220703125,300.4537048339844,288.2573547363281,298.1239318847656,297.2865600585937,286.3019104003906,1.0,0.6475468277931213,0.3571088314056396,0.3571088314056396,1.0,1.0,-3.486286163330078,0.9237165451049804,2.5625696182250977,0.1383416801691055,0.9165971279144288,0.9165971279144288,0.0,177.67770385742188,184.0,42453.2421875,-0.0,3474.0224609375,1.0,282.1573791503906,284.8655090332031,291.3086853027344,294.07489013671875,313.1779479980469,299.9701538085937,281.8500061035156,36469.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763681888580322,1.0,0.0,0.0,3.750206470489502,3.750231504440308,9.384337431583844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6113.21875,0.0,1651.1466064453125,1895.4371337890625,-0.0,4097.07470703125,0.927993893623352,1.0,0.0,3.0,1.0,0.0
12144780,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.114990234375,0.9425042867660522,0.5349953174591064,0.4835136532783508,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148986816406,0.9990000128746032,0.6685277223587036,0.6158444881439209,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1150817871094,0.8824250102043152,0.446930468082428,0.3141177296638489,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152038574219,0.8277000784873962,0.3654982149600982,0.3492618799209595,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11553955078125,0.7321904897689819,0.2496667057275772,1.14003586769104,284.114990234375,284.95001220703125,300.4523010253906,288.185791015625,298.0989074707031,297.2545471191406,286.1140441894531,1.0,0.6491327285766602,0.3567326068878174,0.3567326068878174,1.0,1.0,-3.486056327819824,0.9224662184715272,2.5635900497436523,0.1373957246541977,0.90386563539505,0.90386563539505,0.0,180.7759552001953,187.0,43295.890625,-0.0,3491.923828125,1.0,281.8575744628906,284.6422424316406,291.2311706542969,294.0483093261719,313.1779479980469,299.9701538085937,281.54998779296875,36870.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880630373954772,1.0,0.0,0.0,3.718826532363892,3.718851327896118,9.227947543877236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6182.5390625,0.0,1617.7330322265625,1895.4371337890625,-0.0,4198.4072265625,0.9212336540222168,1.0,0.0,3.0,1.0,0.0
12144840,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.114990234375,0.9425042867660522,0.5349953174591064,0.4835136532783508,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148986816406,0.9990000128746032,0.6685277223587036,0.6158444881439209,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1150817871094,0.8824250102043152,0.446930468082428,0.3141177296638489,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152038574219,0.8277000784873962,0.3654982149600982,0.3492618799209595,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11553955078125,0.7321904897689819,0.2496667057275772,1.14003586769104,284.114990234375,284.95001220703125,300.4523010253906,288.185791015625,298.0989074707031,297.2545471191406,286.1140441894531,1.0,0.6491327285766602,0.3567326068878174,0.3567326068878174,1.0,1.0,-3.486056327819824,0.9224662184715272,2.5635900497436523,0.1373957246541977,0.90386563539505,0.90386563539505,0.0,180.7759552001953,187.0,43295.890625,-0.0,3491.923828125,1.0,281.8575744628906,284.6422424316406,291.2311706542969,294.0483093261719,313.1779479980469,299.9701538085937,281.54998779296875,36870.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880630373954772,1.0,0.0,0.0,3.718826532363892,3.718851327896118,9.227947543877236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6182.5390625,0.0,1617.7330322265625,1895.4371337890625,-0.0,4198.4072265625,0.9212336540222168,1.0,0.0,3.0,1.0,0.0
12144900,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.974609375,0.9383146166801452,0.5326950550079346,0.4815997183322906,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.9990000128746032,0.6672325134277344,0.6206015348434448,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752197265625,0.8804519772529602,0.4473181962966919,0.3144716024398803,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.8253974318504333,0.3649114966392517,0.3488175570964813,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.7298495769500732,0.2488768249750137,1.1369644403457642,283.9747009277344,284.95001220703125,300.4512634277344,288.1502685546875,298.08612060546875,297.23834228515625,285.9682006835937,1.0,0.6498969793319702,0.3565444946289062,0.3565444946289062,1.0,1.0,-3.4856739044189453,0.9217570424079896,2.5639169216156006,0.13688924908638,0.8959938287734985,0.8959938287734985,0.0,182.33868408203125,187.0,44097.0703125,-0.0,3500.312744140625,1.0,281.59967041015625,284.4670715332031,291.2167358398437,294.1335754394531,313.1779479980469,299.9701538085937,281.54998779296875,37085.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957712888717652,1.0,0.0,0.0,3.697729349136353,3.69775390625,9.1235426680214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5976.0302734375,0.0,1595.1474609375,1895.4371337890625,-0.0,4264.23388671875,0.9166231155395508,1.0,0.0,3.0,1.0,0.0
12144960,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.9338425993919371,0.5303364992141724,0.4795207679271698,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93328857421875,0.9990000128746032,0.6656854152679443,0.6256136298179626,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334411621094,0.8782978057861328,0.4476549923419952,0.3147365152835846,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.8229308724403381,0.3642638921737671,0.3482698798179626,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338073730469,0.7273590564727783,0.248031809926033,1.133512020111084,283.9333801269531,284.95001220703125,300.45001220703125,288.11492919921875,298.0730285644531,297.2216796875,285.9326477050781,1.0,0.6506187915802002,0.3564008772373199,0.3564008772373199,1.0,1.0,-3.4847095012664795,0.9209935665130616,2.563715934753418,0.1364585012197494,0.888759434223175,0.888759434223175,0.0,183.97280883789065,190.0,44081.4453125,-0.0,3507.727783203125,1.0,281.5577392578125,284.427978515625,291.1558532714844,294.0203857421875,313.1779479980469,299.9701538085937,281.8500061035156,37265.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988067746162416,1.0,0.0,0.0,3.6726813316345215,3.672705888748169,9.000357863442332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5564.0771484375,0.0,1568.080078125,1895.4371337890625,-0.0,4289.93359375,0.9111846685409546,1.0,0.0,3.0,1.0,0.0
12145020,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146240234375,0.926310896873474,0.5280570387840271,0.4769271910190582,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1147766113281,0.9978984594345092,0.6646431684494019,0.6296842098236084,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.114501953125,0.875001072883606,0.4500233232975006,0.3160894215106964,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11431884765625,0.8187471628189087,0.3642148673534393,0.3479563295841217,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.7230609655380249,0.2472757399082183,1.1292777061462402,284.1146240234375,284.95001220703125,300.4467468261719,288.04522705078125,298.0625305175781,297.2097473144531,286.1161193847656,1.0,0.6519919037818909,0.3561136126518249,0.3561136126518249,1.0,1.0,-3.4825360774993896,0.9194087982177734,2.563127279281616,0.1355669200420379,0.8790978193283081,0.8790978193283081,0.0,187.15711975097656,193.0,42878.93359375,-0.0,3521.567138671875,1.0,281.8421325683594,284.66510009765625,291.0010070800781,293.7209777832031,313.1779479980469,299.9701538085937,282.1499938964844,37261.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857243299484252,1.0,0.0,0.0,3.6249630451202393,3.624987125396729,8.767999020165007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5401.138671875,0.0,1514.866455078125,1895.4371337890625,-0.0,4178.27978515625,0.9005696773529053,1.0,0.0,3.0,1.0,0.0
12145080,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146240234375,0.926310896873474,0.5280570387840271,0.4769271910190582,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1147766113281,0.9978984594345092,0.6646431684494019,0.6296842098236084,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.114501953125,0.875001072883606,0.4500233232975006,0.3160894215106964,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11431884765625,0.8187471628189087,0.3642148673534393,0.3479563295841217,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.7230609655380249,0.2472757399082183,1.1292777061462402,284.1146240234375,284.95001220703125,300.4467468261719,288.04522705078125,298.0625305175781,297.2097473144531,286.1161193847656,1.0,0.6519919037818909,0.3561136126518249,0.3561136126518249,1.0,1.0,-3.4825360774993896,0.9194087982177734,2.563127279281616,0.1355669200420379,0.8790978193283081,0.8790978193283081,0.0,187.15711975097656,193.0,42878.93359375,-0.0,3521.567138671875,1.0,281.8421325683594,284.66510009765625,291.0010070800781,293.7209777832031,313.1779479980469,299.9701538085937,282.1499938964844,37261.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857243299484252,1.0,0.0,0.0,3.6249630451202393,3.624987125396729,8.767999020165007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5401.138671875,0.0,1514.866455078125,1895.4371337890625,-0.0,4178.27978515625,0.9005696773529053,1.0,0.0,3.0,1.0,0.0
12145140,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31658935546875,0.9230270981788636,0.5275980830192566,0.4762662649154663,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3167724609375,0.9964767694473268,0.6664422750473022,0.630854070186615,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3164367675781,0.8750535845756531,0.4538868069648742,0.3186004757881164,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3161926269531,0.817459225654602,0.3654385507106781,0.3489120602607727,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3155822753906,0.7214757800102234,0.2476440966129303,1.1300820112228394,284.3165588378906,284.95001220703125,300.4425964355469,287.9771728515625,298.0682983398437,297.2197570800781,286.3184509277344,1.0,0.6538290977478027,0.3558263778686523,0.3558263778686523,1.0,1.0,-3.488377571105957,0.9203577041625975,2.56801986694336,0.1351939290761947,0.8723084330558777,0.8723084330558777,0.0,189.10633850097656,196.0,41760.8046875,-0.0,3547.14404296875,1.0,282.141357421875,284.92236328125,290.9197692871094,293.5491027832031,313.1779479980469,299.9701538085937,282.45001220703125,37108.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709413051605223,1.0,0.0,0.0,3.582872152328491,3.5828957557678223,8.5655631210102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5285.54833984375,0.0,1467.9017333984375,1895.4371337890625,-0.0,4049.4951171875,0.8910972476005554,1.0,0.0,3.0,1.0,0.0
12145200,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31658935546875,0.9230270981788636,0.5275980830192566,0.4762662649154663,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3167724609375,0.9964767694473268,0.6664422750473022,0.630854070186615,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3164367675781,0.8750535845756531,0.4538868069648742,0.3186004757881164,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3161926269531,0.817459225654602,0.3654385507106781,0.3489120602607727,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3155822753906,0.7214757800102234,0.2476440966129303,1.1300820112228394,284.3165588378906,284.95001220703125,300.4425964355469,287.9771728515625,298.0682983398437,297.2197570800781,286.3184509277344,1.0,0.6538290977478027,0.3558263778686523,0.3558263778686523,1.0,1.0,-3.488377571105957,0.9203577041625975,2.56801986694336,0.1351939290761947,0.8723084330558777,0.8723084330558777,0.0,189.10633850097656,196.0,41760.8046875,-0.0,3547.14404296875,1.0,282.141357421875,284.92236328125,290.9197692871094,293.5491027832031,313.1779479980469,299.9701538085937,282.45001220703125,37108.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709413051605223,1.0,0.0,0.0,3.582872152328491,3.5828957557678223,8.5655631210102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5285.54833984375,0.0,1467.9017333984375,1895.4371337890625,-0.0,4049.4951171875,0.8910972476005554,1.0,0.0,3.0,1.0,0.0
12145260,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404052734375,0.922156035900116,0.5280719995498657,0.4765093624591827,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5406799316406,0.9968319535255432,0.6697115898132324,0.633635401725769,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.54022216796875,0.8771049380302429,0.4586224555969238,0.3217554986476898,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5398864746094,0.8179856538772583,0.3674521148204803,0.3506538867950439,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390014648437,0.721693217754364,0.2487902641296386,1.1345007419586182,284.5404052734375,284.95001220703125,300.4375,287.91119384765625,298.08154296875,297.23980712890625,286.54345703125,1.0,0.6565198302268982,0.355528712272644,0.355528712272644,1.0,1.0,-3.503211498260498,0.924095630645752,2.579115867614746,0.1356701999902725,0.8686148524284363,0.8686148524284363,0.0,190.4362335205078,199.0,40891.1328125,-0.0,3591.03662109375,1.0,282.4410095214844,285.1883850097656,290.86334228515625,293.4281311035156,313.1779479980469,299.9701538085937,282.75,36850.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585496187210084,1.0,0.0,0.0,3.5500948429107666,3.5501182079315186,8.409559200117656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5194.5771484375,0.0,1431.02001953125,1895.4371337890625,-0.0,3939.646484375,0.8836263418197632,1.0,0.0,3.0,1.0,0.0
12145320,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404052734375,0.922156035900116,0.5280719995498657,0.4765093624591827,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5406799316406,0.9968319535255432,0.6697115898132324,0.633635401725769,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.54022216796875,0.8771049380302429,0.4586224555969238,0.3217554986476898,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5398864746094,0.8179856538772583,0.3674521148204803,0.3506538867950439,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390014648437,0.721693217754364,0.2487902641296386,1.1345007419586182,284.5404052734375,284.95001220703125,300.4375,287.91119384765625,298.08154296875,297.23980712890625,286.54345703125,1.0,0.6565198302268982,0.355528712272644,0.355528712272644,1.0,1.0,-3.503211498260498,0.924095630645752,2.579115867614746,0.1356701999902725,0.8686148524284363,0.8686148524284363,0.0,190.4362335205078,199.0,40891.1328125,-0.0,3591.03662109375,1.0,282.4410095214844,285.1883850097656,290.86334228515625,293.4281311035156,313.1779479980469,299.9701538085937,282.75,36850.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585496187210084,1.0,0.0,0.0,3.5500948429107666,3.5501182079315186,8.409559200117656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5194.5771484375,0.0,1431.02001953125,1895.4371337890625,-0.0,3939.646484375,0.8836263418197632,1.0,0.0,3.0,1.0,0.0
12145380,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928466796875,0.922609567642212,0.5294398665428162,0.4775418937206268,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7930908203125,0.9980545043945312,0.6740108728408813,0.6374304890632629,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.79266357421875,0.8802562355995178,0.464156836271286,0.3254621028900146,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7923278808594,0.8195011019706726,0.3701474070549011,0.3530395925045013,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79150390625,0.722953200340271,0.2505913376808166,1.1418784856796265,284.7928161621094,284.95001220703125,300.4314880371094,287.8478088378906,298.0995788574219,297.2662353515625,286.7953796386719,1.0,0.6600889563560486,0.3552310466766357,0.3552310466766357,1.0,1.0,-3.5252132415771484,0.9300719499588012,2.5951411724090576,0.1367790699005127,0.8685752153396606,0.8685752153396606,0.0,191.65142822265625,202.0,40313.8203125,-0.0,3652.18701171875,1.0,282.7407531738281,285.4642944335937,290.8165588378906,293.34014892578125,313.1779479980469,299.9701538085937,283.04998779296875,36494.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496020674705504,1.0,0.0,0.0,3.530616044998169,3.5306389331817627,8.317527999679442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5126.3515625,0.0,1407.9420166015625,1895.4371337890625,-0.0,3859.37646484375,0.8790366053581238,1.0,0.0,3.0,1.0,0.0
12145440,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928466796875,0.922609567642212,0.5294398665428162,0.4775418937206268,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7930908203125,0.9980545043945312,0.6740108728408813,0.6374304890632629,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.79266357421875,0.8802562355995178,0.464156836271286,0.3254621028900146,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7923278808594,0.8195011019706726,0.3701474070549011,0.3530395925045013,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79150390625,0.722953200340271,0.2505913376808166,1.1418784856796265,284.7928161621094,284.95001220703125,300.4314880371094,287.8478088378906,298.0995788574219,297.2662353515625,286.7953796386719,1.0,0.6600889563560486,0.3552310466766357,0.3552310466766357,1.0,1.0,-3.5252132415771484,0.9300719499588012,2.5951411724090576,0.1367790699005127,0.8685752153396606,0.8685752153396606,0.0,191.65142822265625,202.0,40313.8203125,-0.0,3652.18701171875,1.0,282.7407531738281,285.4642944335937,290.8165588378906,293.34014892578125,313.1779479980469,299.9701538085937,283.04998779296875,36494.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496020674705504,1.0,0.0,0.0,3.530616044998169,3.5306389331817627,8.317527999679442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5126.3515625,0.0,1407.9420166015625,1895.4371337890625,-0.0,3859.37646484375,0.8790366053581238,1.0,0.0,3.0,1.0,0.0
12145500,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9716796875,0.9228574633598328,0.5303376317024231,0.4782202243804931,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.9986299276351928,0.6763958930969238,0.6394382119178772,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710693359375,0.8818626403808594,0.467130184173584,0.3274471461772918,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96978759765625,0.8202992677688599,0.3716702759265899,0.3543950319290161,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.7236745953559875,0.2516664564609527,1.1463767290115356,284.9716186523437,284.95001220703125,300.4281311035156,287.8172302246094,298.1092224121094,297.28033447265625,286.9806823730469,1.0,0.6621564030647278,0.3550822138786316,0.3550822138786316,1.0,1.0,-3.5378708839416504,0.9335724711418152,2.604298591613769,0.137491300702095,0.870466947555542,0.870466947555542,0.0,192.40106201171875,202.0,39737.00390625,-0.0,3687.979248046875,1.0,282.9953308105469,285.6656494140625,290.7686462402344,293.2042236328125,313.1779479980469,299.9701538085937,283.04998779296875,36281.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439173936843872,1.0,0.0,0.0,3.5261552333831787,3.5261781215667725,8.296523787976184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5282.29150390625,0.0,1401.736328125,1895.4371337890625,-0.0,3808.00390625,0.877931535243988,1.0,0.0,3.0,1.0,0.0
12145560,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.041259765625,0.9234410524368286,0.53139728307724,0.479168564081192,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0414733886719,0.9990000128746032,0.6789665818214417,0.641351044178009,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411071777344,0.8837302327156067,0.4702530801296234,0.3296007215976715,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.040771484375,0.8213152289390564,0.3733208179473877,0.3559260070323944,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400085449219,0.7246153950691223,0.2528647184371948,1.1515913009643557,285.0412292480469,284.95001220703125,300.4245300292969,287.7875061035156,298.119140625,297.2954406738281,287.0436096191406,1.0,0.6644139885902405,0.3547479212284088,0.3547479212284088,1.0,1.0,-3.5520169734954834,0.9369871616363524,2.615029811859131,0.1377831846475601,0.8718240857124329,0.8718240857124329,0.0,193.1395568847656,205.0,39800.94921875,-0.0,3727.650634765625,1.0,283.0406188964844,285.733642578125,290.7691345214844,293.2598876953125,313.1779479980469,299.9701538085937,283.1499938964844,36107.43359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943337857723236,1.0,0.0,0.0,3.5256898403167725,3.525712490081787,8.294333042613289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5248.7294921875,0.0,1399.9915771484375,1895.4371337890625,-0.0,3802.751220703125,0.8756532073020935,1.0,0.0,3.0,1.0,0.0
12145620,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1532287597656,0.923062801361084,0.5328449010848999,0.4806695878505707,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1533508300781,0.9990000128746032,0.6836073994636536,0.6450702548027039,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.15313720703125,0.886258602142334,0.47609543800354,0.333759605884552,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1529541015625,0.8223616480827332,0.3763301372528076,0.3588778376579284,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1525573730469,0.7256944179534912,0.2550951838493347,1.1619845628738403,285.1532287597656,284.95001220703125,300.4166564941406,287.7307434082031,298.1330261230469,297.3180847167969,287.15460205078125,1.0,0.6691497564315796,0.3540793359279632,0.3540793359279632,1.0,1.0,-3.5793559551239014,0.9434117674827576,2.635944366455078,0.1382369101047516,0.8754475712776184,0.8754475712776184,0.0,195.356201171875,208.0,39769.25,-0.0,3809.94384765625,1.0,283.14666748046875,285.8506774902344,290.74755859375,293.2615051269531,313.1779479980469,299.9701538085937,283.1499938964844,35481.98046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465110301971436,1.0,0.0,0.0,3.5117979049682617,3.5118205547332764,8.229099535128626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5337.64453125,0.0,1381.0496826171875,1895.4371337890625,-0.0,3831.47705078125,0.8707224130630493,1.0,0.0,3.0,1.0,0.0
12145680,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1532287597656,0.923062801361084,0.5328449010848999,0.4806695878505707,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1533508300781,0.9990000128746032,0.6836073994636536,0.6450702548027039,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.15313720703125,0.886258602142334,0.47609543800354,0.333759605884552,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1529541015625,0.8223616480827332,0.3763301372528076,0.3588778376579284,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1525573730469,0.7256944179534912,0.2550951838493347,1.1619845628738403,285.1532287597656,284.95001220703125,300.4166564941406,287.7307434082031,298.1330261230469,297.3180847167969,287.15460205078125,1.0,0.6691497564315796,0.3540793359279632,0.3540793359279632,1.0,1.0,-3.5793559551239014,0.9434117674827576,2.635944366455078,0.1382369101047516,0.8754475712776184,0.8754475712776184,0.0,195.356201171875,208.0,39769.25,-0.0,3809.94384765625,1.0,283.14666748046875,285.8506774902344,290.74755859375,293.2615051269531,313.1779479980469,299.9701538085937,283.1499938964844,35481.98046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465110301971436,1.0,0.0,0.0,3.5117979049682617,3.5118205547332764,8.229099535128626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5337.64453125,0.0,1381.0496826171875,1895.4371337890625,-0.0,3831.47705078125,0.8707224130630493,1.0,0.0,3.0,1.0,0.0
12145740,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1904602050781,0.9207497239112854,0.5334100127220154,0.4814285039901733,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1905212402344,0.9990000128746032,0.6873034834861755,0.6494868993759155,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903991699219,0.8872370719909668,0.4813262522220611,0.337541401386261,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903076171875,0.8221018314361572,0.3788099288940429,0.3614098727703094,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1900634765625,0.7256214022636414,0.2569212317466736,1.1709873676300049,285.1904602050781,284.95001220703125,300.4078674316406,287.677978515625,298.1387023925781,297.3301086425781,287.1913452148437,1.0,0.6738912463188171,0.3534107804298401,0.3534107804298401,1.0,1.0,-3.6040117740631104,0.9489630460739136,2.6550486087799072,0.1384270936250686,0.8789418935775757,0.8789418935775757,0.0,198.3375701904297,211.0,39936.6171875,-0.0,3891.18115234375,1.0,283.14990234375,285.8865051269531,290.7113952636719,293.25494384765625,313.1779479980469,299.9701538085937,283.1499938964844,34640.1484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537941217422484,1.0,0.0,0.0,3.48610782623291,3.4861302375793457,8.109142868306662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5342.81884765625,0.0,1348.642578125,1895.4371337890625,-0.0,3897.0771484375,0.8638036251068115,1.0,0.0,3.0,1.0,0.0
12145800,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1904602050781,0.9207497239112854,0.5334100127220154,0.4814285039901733,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1905212402344,0.9990000128746032,0.6873034834861755,0.6494868993759155,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903991699219,0.8872370719909668,0.4813262522220611,0.337541401386261,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903076171875,0.8221018314361572,0.3788099288940429,0.3614098727703094,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1900634765625,0.7256214022636414,0.2569212317466736,1.1709873676300049,285.1904602050781,284.95001220703125,300.4078674316406,287.677978515625,298.1387023925781,297.3301086425781,287.1913452148437,1.0,0.6738912463188171,0.3534107804298401,0.3534107804298401,1.0,1.0,-3.6040117740631104,0.9489630460739136,2.6550486087799072,0.1384270936250686,0.8789418935775757,0.8789418935775757,0.0,198.3375701904297,211.0,39936.6171875,-0.0,3891.18115234375,1.0,283.14990234375,285.8865051269531,290.7113952636719,293.25494384765625,313.1779479980469,299.9701538085937,283.1499938964844,34640.1484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537941217422484,1.0,0.0,0.0,3.48610782623291,3.4861302375793457,8.109142868306662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5342.81884765625,0.0,1348.642578125,1895.4371337890625,-0.0,3897.0771484375,0.8638036251068115,1.0,0.0,3.0,1.0,0.0
12145860,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225646972656,0.916982114315033,0.5335294008255005,0.4816965460777282,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2226257324219,0.998051941394806,0.6903287768363953,0.6532348394393921,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225341796875,0.8869675993919373,0.4862053990364074,0.3410384953022003,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.222412109375,0.8207468390464783,0.380908340215683,0.3635542094707489,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2221984863281,0.7245230674743652,0.2583959698677063,1.1783943176269531,285.2225646972656,284.95001220703125,300.3981628417969,287.6297607421875,298.1387939453125,297.3355712890625,287.2233581542969,1.0,0.6783522963523865,0.3525968492031097,0.3525968492031097,1.0,1.0,-3.6245462894439697,0.9527511596679688,2.671795129776001,0.1377667784690857,0.8828195333480835,0.8828195333480835,0.0,201.8890075683593,214.0,40048.1015625,-0.0,3966.231201171875,1.0,283.1499938964844,285.918701171875,290.6563415527344,293.2102966308594,313.1779479980469,299.9701538085937,283.1499938964844,33690.91796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592430591583252,1.0,0.0,0.0,3.4554336071014404,3.4554553031921387,7.967065585035016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5335.17431640625,0.0,1310.9298095703125,1895.4371337890625,-0.0,3945.835205078125,0.8556714653968811,1.0,0.0,3.0,1.0,0.0
12145920,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225646972656,0.916982114315033,0.5335294008255005,0.4816965460777282,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2226257324219,0.998051941394806,0.6903287768363953,0.6532348394393921,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225341796875,0.8869675993919373,0.4862053990364074,0.3410384953022003,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.222412109375,0.8207468390464783,0.380908340215683,0.3635542094707489,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2221984863281,0.7245230674743652,0.2583959698677063,1.1783943176269531,285.2225646972656,284.95001220703125,300.3981628417969,287.6297607421875,298.1387939453125,297.3355712890625,287.2233581542969,1.0,0.6783522963523865,0.3525968492031097,0.3525968492031097,1.0,1.0,-3.6245462894439697,0.9527511596679688,2.671795129776001,0.1377667784690857,0.8828195333480835,0.8828195333480835,0.0,201.8890075683593,214.0,40048.1015625,-0.0,3966.231201171875,1.0,283.1499938964844,285.918701171875,290.6563415527344,293.2102966308594,313.1779479980469,299.9701538085937,283.1499938964844,33690.91796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592430591583252,1.0,0.0,0.0,3.4554336071014404,3.4554553031921387,7.967065585035016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5335.17431640625,0.0,1310.9298095703125,1895.4371337890625,-0.0,3945.835205078125,0.8556714653968811,1.0,0.0,3.0,1.0,0.0
12145980,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2535095214844,0.9128877520561218,0.5335075259208679,0.4817997217178345,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.25360107421875,0.9961795806884766,0.6931597590446472,0.656018078327179,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25347900390625,0.8863281011581421,0.4909578859806061,0.3444248735904693,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2533874511719,0.8190315961837769,0.3828179538249969,0.365492582321167,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.253173828125,0.7230420708656311,0.2596665918827057,1.1847821474075315,285.2535095214844,284.95001220703125,300.38751220703125,287.5865173339844,298.1368408203125,297.3387451171875,287.2543029785156,1.0,0.682468056678772,0.3517829179763794,0.3517829179763794,1.0,1.0,-3.642112016677856,0.9555768966674804,2.686535120010376,0.1367499977350235,0.8871006369590759,0.8871006369590759,0.0,205.5473480224609,217.0,40120.42578125,-0.0,4034.91650390625,1.0,283.1499938964844,285.9507751464844,290.60321044921875,293.1599426269531,313.1779479980469,299.9701538085937,283.1499938964844,32683.271484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625226855278016,1.0,0.0,0.0,3.4220361709594727,3.4220573902130127,7.813803222234128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5325.28466796875,0.0,1270.7625732421875,1895.4371337890625,-0.0,3975.041015625,0.8468653559684753,1.0,0.0,3.0,1.0,0.0
12146040,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2535095214844,0.9128877520561218,0.5335075259208679,0.4817997217178345,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.25360107421875,0.9961795806884766,0.6931597590446472,0.656018078327179,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25347900390625,0.8863281011581421,0.4909578859806061,0.3444248735904693,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2533874511719,0.8190315961837769,0.3828179538249969,0.365492582321167,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.253173828125,0.7230420708656311,0.2596665918827057,1.1847821474075315,285.2535095214844,284.95001220703125,300.38751220703125,287.5865173339844,298.1368408203125,297.3387451171875,287.2543029785156,1.0,0.682468056678772,0.3517829179763794,0.3517829179763794,1.0,1.0,-3.642112016677856,0.9555768966674804,2.686535120010376,0.1367499977350235,0.8871006369590759,0.8871006369590759,0.0,205.5473480224609,217.0,40120.42578125,-0.0,4034.91650390625,1.0,283.1499938964844,285.9507751464844,290.60321044921875,293.1599426269531,313.1779479980469,299.9701538085937,283.1499938964844,32683.271484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625226855278016,1.0,0.0,0.0,3.4220361709594727,3.4220573902130127,7.813803222234128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5325.28466796875,0.0,1270.7625732421875,1895.4371337890625,-0.0,3975.041015625,0.8468653559684753,1.0,0.0,3.0,1.0,0.0
12146100,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2725830078125,0.9109569787979126,0.5334842205047607,0.4818248152732849,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.272705078125,0.9952800869941713,0.694550096988678,0.6573700308799744,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2725524902344,0.8860676288604736,0.493321806192398,0.3460991680622101,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2723999023437,0.8182108402252197,0.3837378621101379,0.3664160668849945,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2721252441406,0.7223146557807922,0.2602586448192596,1.1877270936965942,285.2725830078125,284.95001220703125,300.3818359375,287.5669250488281,298.135498046875,297.3399658203125,287.27362060546875,1.0,0.6844315528869629,0.351375937461853,0.351375937461853,1.0,1.0,-3.650437593460083,0.9568392038345336,2.69359827041626,0.1361804157495498,0.8894447684288025,0.8894447684288025,0.0,207.312255859375,217.0,40130.609375,-0.0,4067.878662109375,1.0,283.1499938964844,285.9715270996094,290.5794677734375,293.13543701171875,313.1779479980469,299.9701538085937,283.1499938964844,32020.28515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963563859462738,1.0,0.0,0.0,3.39704704284668,3.3970680236816406,7.700101605223608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5318.85546875,0.0,1241.8216552734375,1895.4371337890625,-0.0,3984.2900390625,0.8432236313819885,1.0,0.0,3.0,1.0,0.0
