time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146160,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2847900390625,0.9091410636901855,0.5334553122520447,0.4818527102470398,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.28485107421875,0.994429647922516,0.6959238648414612,0.658713698387146,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2847595214844,0.8858777284622192,0.4956820905208587,0.3477741777896881,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28466796875,0.8174430727958679,0.384642630815506,0.367326021194458,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2844543457031,0.721624493598938,0.2608316540718078,1.1905794143676758,285.2847900390625,284.95001220703125,300.3759155273437,287.5487365722656,298.13409423828125,297.3410339355469,287.2855529785156,1.0,0.6863499283790588,0.3510217368602752,0.3510217368602752,1.0,1.0,-3.6586296558380127,0.9582141041755676,2.70041561126709,0.1357483565807342,0.8918001651763916,0.8918001651763916,0.0,209.02536010742188,220.0,40175.69921875,-0.0,4100.2998046875,1.0,283.1499938964844,285.9835510253906,290.5585632324219,293.11572265625,313.1779479980469,299.9701538085937,283.1499938964844,31644.87890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644018411636353,1.0,0.0,0.0,3.38705849647522,3.3870794773101807,7.654886076124967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5316.583984375,0.0,1229.5985107421875,1895.4371337890625,-0.0,3991.725830078125,0.8376612067222595,1.0,0.0,3.0,1.0,0.0
12146220,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3165588378906,0.905778706073761,0.5334148406982422,0.48190438747406,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.316650390625,0.992827832698822,0.6986485123634338,0.6613618731498718,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3165588378906,0.8856478333473206,0.500420868396759,0.351123571395874,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3164367675781,0.8160211443901062,0.386432945728302,0.3691120743751526,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.31622314453125,0.7203238010406494,0.2619453966617584,1.1960700750350952,285.31658935546875,284.95001220703125,300.3634338378906,287.51690673828125,298.1309814453125,297.34295654296875,287.3173522949219,1.0,0.6900801658630371,0.3503133654594421,0.3503133654594421,1.0,1.0,-3.6746628284454346,0.9608625173568726,2.713800430297852,0.1348439157009124,0.8969281315803528,0.8969281315803528,0.0,212.3393402099609,223.0,40220.87109375,-0.0,4163.8955078125,1.0,283.1499938964844,286.0171203613281,290.5227355957031,293.0798034667969,313.1779479980469,299.9701538085937,283.1499938964844,30592.029296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654985070228576,1.0,0.0,0.0,3.351107120513916,3.35112738609314,7.493245561818185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5309.6279296875,0.0,1188.2161865234375,1895.4371337890625,-0.0,4001.446044921875,0.8282073140144348,1.0,0.0,3.0,1.0,0.0
12146280,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3165588378906,0.905778706073761,0.5334148406982422,0.48190438747406,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.316650390625,0.992827832698822,0.6986485123634338,0.6613618731498718,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3165588378906,0.8856478333473206,0.500420868396759,0.351123571395874,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3164367675781,0.8160211443901062,0.386432945728302,0.3691120743751526,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.31622314453125,0.7203238010406494,0.2619453966617584,1.1960700750350952,285.31658935546875,284.95001220703125,300.3634338378906,287.51690673828125,298.1309814453125,297.34295654296875,287.3173522949219,1.0,0.6900801658630371,0.3503133654594421,0.3503133654594421,1.0,1.0,-3.6746628284454346,0.9608625173568726,2.713800430297852,0.1348439157009124,0.8969281315803528,0.8969281315803528,0.0,212.3393402099609,223.0,40220.87109375,-0.0,4163.8955078125,1.0,283.1499938964844,286.0171203613281,290.5227355957031,293.0798034667969,313.1779479980469,299.9701538085937,283.1499938964844,30592.029296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654985070228576,1.0,0.0,0.0,3.351107120513916,3.35112738609314,7.493245561818185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5309.6279296875,0.0,1188.2161865234375,1895.4371337890625,-0.0,4001.446044921875,0.8282073140144348,1.0,0.0,3.0,1.0,0.0
12146340,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490600585937,0.9027575254440308,0.5334014892578125,0.4819734394550323,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3491516113281,0.991348683834076,0.7013468146324158,0.6639780402183533,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490600585937,0.8856033682823181,0.5051936507225037,0.3544897139072418,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34893798828125,0.8147442936897278,0.3882122933864593,0.3708790242671966,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3487243652344,0.7191335558891296,0.2630366683006286,1.2014116048812866,285.3490905761719,284.95001220703125,300.3500061035156,287.49151611328125,298.1274719238281,297.3446655273437,287.349853515625,1.0,0.6937175989151001,0.3496049642562866,0.3496049642562866,1.0,1.0,-3.690496444702149,0.963429629802704,2.7270667552948,0.1338833421468734,0.9024946689605712,0.9024946689605712,0.0,215.532943725586,226.0,40258.69140625,-0.0,4226.70263671875,1.0,283.1499938964844,286.05157470703125,290.4948425292969,293.0517272949219,313.1779479980469,299.9701538085937,283.1499938964844,29533.197265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661195278167723,1.0,0.0,0.0,3.314386367797852,3.314405918121338,7.329925324484066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5304.37744140625,0.0,1146.9178466796875,1895.4371337890625,-0.0,4006.9443359375,0.8245548605918884,1.0,0.0,3.0,1.0,0.0
12146400,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490600585937,0.9027575254440308,0.5334014892578125,0.4819734394550323,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3491516113281,0.991348683834076,0.7013468146324158,0.6639780402183533,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490600585937,0.8856033682823181,0.5051936507225037,0.3544897139072418,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34893798828125,0.8147442936897278,0.3882122933864593,0.3708790242671966,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3487243652344,0.7191335558891296,0.2630366683006286,1.2014116048812866,285.3490905761719,284.95001220703125,300.3500061035156,287.49151611328125,298.1274719238281,297.3446655273437,287.349853515625,1.0,0.6937175989151001,0.3496049642562866,0.3496049642562866,1.0,1.0,-3.690496444702149,0.963429629802704,2.7270667552948,0.1338833421468734,0.9024946689605712,0.9024946689605712,0.0,215.532943725586,226.0,40258.69140625,-0.0,4226.70263671875,1.0,283.1499938964844,286.05157470703125,290.4948425292969,293.0517272949219,313.1779479980469,299.9701538085937,283.1499938964844,29533.197265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661195278167723,1.0,0.0,0.0,3.314386367797852,3.314405918121338,7.329925324484066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5304.37744140625,0.0,1146.9178466796875,1895.4371337890625,-0.0,4006.9443359375,0.8245548605918884,1.0,0.0,3.0,1.0,0.0
12146460,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.348388671875,0.8996935486793518,0.5331755876541138,0.481928676366806,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.348388671875,0.989753007888794,0.7038183808326721,0.6664512157440186,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.348388671875,0.8854649662971497,0.5098569393157959,0.357817679643631,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.348388671875,0.8133644461631775,0.3898470401763916,0.3725589215755462,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3483581542969,0.7178489565849304,0.2640247642993927,1.2064498662948608,285.348388671875,284.95001220703125,300.3360290527344,287.4756164550781,298.1223449707031,297.3444519042969,287.34844970703125,1.0,0.6972529888153076,0.3488886654376983,0.3488886654376983,1.0,1.0,-3.705507516860962,0.9656987190246582,2.739808797836304,0.1328212171792984,0.9077956676483154,0.9077956676483154,0.0,218.7675170898437,229.0,40423.19921875,-0.0,4288.01416015625,1.0,283.1499938964844,286.0465087890625,290.4790344238281,293.0429992675781,313.1779479980469,299.9701538085937,283.1499938964844,29546.0703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668337106704712,1.0,0.0,0.0,3.335718870162964,3.3357388973236084,7.424584964610403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5312.52294921875,0.0,1166.6868896484375,1895.4371337890625,-0.0,4013.2626953125,0.8298294544219971,1.0,0.0,3.0,1.0,0.0
12146520,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.348388671875,0.8996935486793518,0.5331755876541138,0.481928676366806,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.348388671875,0.989753007888794,0.7038183808326721,0.6664512157440186,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.348388671875,0.8854649662971497,0.5098569393157959,0.357817679643631,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.348388671875,0.8133644461631775,0.3898470401763916,0.3725589215755462,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3483581542969,0.7178489565849304,0.2640247642993927,1.2064498662948608,285.348388671875,284.95001220703125,300.3360290527344,287.4756164550781,298.1223449707031,297.3444519042969,287.34844970703125,1.0,0.6972529888153076,0.3488886654376983,0.3488886654376983,1.0,1.0,-3.705507516860962,0.9656987190246582,2.739808797836304,0.1328212171792984,0.9077956676483154,0.9077956676483154,0.0,218.7675170898437,229.0,40423.19921875,-0.0,4288.01416015625,1.0,283.1499938964844,286.0465087890625,290.4790344238281,293.0429992675781,313.1779479980469,299.9701538085937,283.1499938964844,29546.0703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668337106704712,1.0,0.0,0.0,3.335718870162964,3.3357388973236084,7.424584964610403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5312.52294921875,0.0,1166.6868896484375,1895.4371337890625,-0.0,4013.2626953125,0.8298294544219971,1.0,0.0,3.0,1.0,0.0
12146580,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3308410644531,0.8962710499763489,0.5326628684997559,0.481634646654129,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.330810546875,0.987825095653534,0.7059632539749146,0.6686357259750366,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33087158203125,0.8849924206733704,0.514323890209198,0.3610232770442962,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3309326171875,0.8116576671600342,0.3912648856639862,0.3740488886833191,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3310546875,0.7162644267082214,0.2648408710956573,1.2108054161071775,285.3308410644531,284.95001220703125,300.32183837890625,287.4715881347656,298.1152038574219,297.3416748046875,287.3304748535156,1.0,0.7006031274795532,0.3481723666191101,0.3481723666191101,1.0,1.0,-3.718675136566162,0.967383623123169,2.751291275024414,0.1315883100032806,0.9127410650253296,0.9127410650253296,0.0,222.1436309814453,232.0,40616.359375,-0.0,4345.5966796875,1.0,283.1499938964844,286.0227966308594,290.4750061035156,293.04803466796875,313.1779479980469,299.9701538085937,283.1499938964844,30004.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675562381744384,1.0,0.0,0.0,3.3804945945739746,3.3805150985717773,7.625245075359999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5325.1962890625,0.0,1211.943115234375,1895.4371337890625,-0.0,4019.6494140625,0.8407517075538635,1.0,0.0,3.0,1.0,0.0
12146640,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3308410644531,0.8962710499763489,0.5326628684997559,0.481634646654129,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.330810546875,0.987825095653534,0.7059632539749146,0.6686357259750366,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33087158203125,0.8849924206733704,0.514323890209198,0.3610232770442962,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3309326171875,0.8116576671600342,0.3912648856639862,0.3740488886833191,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3310546875,0.7162644267082214,0.2648408710956573,1.2108054161071775,285.3308410644531,284.95001220703125,300.32183837890625,287.4715881347656,298.1152038574219,297.3416748046875,287.3304748535156,1.0,0.7006031274795532,0.3481723666191101,0.3481723666191101,1.0,1.0,-3.718675136566162,0.967383623123169,2.751291275024414,0.1315883100032806,0.9127410650253296,0.9127410650253296,0.0,222.1436309814453,232.0,40616.359375,-0.0,4345.5966796875,1.0,283.1499938964844,286.0227966308594,290.4750061035156,293.04803466796875,313.1779479980469,299.9701538085937,283.1499938964844,30004.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675562381744384,1.0,0.0,0.0,3.3804945945739746,3.3805150985717773,7.625245075359999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5325.1962890625,0.0,1211.943115234375,1895.4371337890625,-0.0,4019.6494140625,0.8407517075538635,1.0,0.0,3.0,1.0,0.0
12146700,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.31451416015625,0.8944684267044067,0.5323124527931213,0.4814078211784363,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3144226074219,0.9867616295814514,0.7069181799888611,0.6696233153343201,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31451416015625,0.8846634030342102,0.5164842009544373,0.3625793755054474,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31463623046875,0.8107084035873413,0.3918962478637695,0.3747244477272033,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3149108886719,0.7153772115707397,0.2651824057102203,1.2127047777175903,285.3144836425781,284.95001220703125,300.314697265625,287.4737243652344,298.1109924316406,297.3394775390625,287.3137512207031,1.0,0.7021968960762024,0.3478142023086548,0.3478142023086548,1.0,1.0,-3.724562168121338,0.9680070877075196,2.7565550804138184,0.1309070736169815,0.9150057435035706,0.9150057435035706,0.0,223.8596954345703,232.0,40735.6328125,-0.0,4372.77978515625,1.0,283.1499938964844,286.0020446777344,290.4773254394531,293.0563049316406,313.1779479980469,299.9701538085937,283.1499938964844,30482.642578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679242968559264,1.0,0.0,0.0,3.4160854816436768,3.4161062240600586,7.786651963215263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5334.62548828125,0.0,1249.5299072265625,1895.4371337890625,-0.0,4022.90087890625,0.8466296195983887,1.0,0.0,3.0,1.0,0.0
12146760,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3036499023437,0.8926088213920593,0.5319157838821411,0.48112553358078,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3035583496094,0.9856318831443788,0.7078078985214233,0.6705373525619507,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3036499023437,0.884274959564209,0.5186062455177307,0.3641012907028198,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3037414550781,0.8096963167190552,0.3924837112426758,0.3753521144390106,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.303955078125,0.7144261598587036,0.2654837965965271,1.2144068479537964,285.3036193847656,284.95001220703125,300.3074951171875,287.478515625,298.10650634765625,297.3369140625,287.3030090332031,1.0,0.7037315368652344,0.3474613428115845,0.3474613428115845,1.0,1.0,-3.729957818984986,0.9684931635856628,2.7614645957946777,0.1301949471235275,0.917253077030182,0.917253077030182,0.0,225.5903167724609,235.0,40815.20703125,-0.0,4398.76953125,1.0,283.1499938964844,285.9886169433594,290.4815673828125,293.0643310546875,313.1779479980469,299.9701538085937,283.1499938964844,30732.9140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682056307792664,1.0,0.0,0.0,3.438535451889038,3.438556671142578,7.889333915045427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5340.76806640625,0.0,1273.2581787109375,1895.4371337890625,-0.0,4025.385009765625,0.8548766374588013,1.0,0.0,3.0,1.0,0.0
12146820,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.271484375,0.8888401985168457,0.5309908986091614,0.4804487228393554,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2713928222656,0.9832664132118224,0.7094011902809143,0.6721957325935364,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.271484375,0.8834295868873596,0.5227400064468384,0.3670719265937805,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2716064453125,0.8075752258300781,0.3935379385948181,0.3764953315258026,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718505859375,0.7124112248420715,0.2659766674041748,1.2173229455947876,285.271484375,284.95001220703125,300.29296875,287.4955749511719,298.0968322753906,297.3309326171875,287.270751953125,1.0,0.7066393494606018,0.3467556238174438,0.3467556238174438,1.0,1.0,-3.739599466323853,0.9691078066825868,2.7704918384552,0.1286649405956268,0.9213004112243652,0.9213004112243652,0.0,229.0386962890625,238.0,41008.71875,-0.0,4447.66259765625,1.0,283.1499938964844,285.9493408203125,290.49761962890625,293.0900573730469,313.1779479980469,299.9701538085937,283.1499938964844,31627.92578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686570763587952,1.0,0.0,0.0,3.5036470890045166,3.503669023513794,8.190945095520874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5358.41064453125,0.0,1344.9569091796875,1895.4371337890625,-0.0,4029.369384765625,0.8707154989242554,1.0,0.0,3.0,1.0,0.0
12146880,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.271484375,0.8888401985168457,0.5309908986091614,0.4804487228393554,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2713928222656,0.9832664132118224,0.7094011902809143,0.6721957325935364,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.271484375,0.8834295868873596,0.5227400064468384,0.3670719265937805,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2716064453125,0.8075752258300781,0.3935379385948181,0.3764953315258026,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718505859375,0.7124112248420715,0.2659766674041748,1.2173229455947876,285.271484375,284.95001220703125,300.29296875,287.4955749511719,298.0968322753906,297.3309326171875,287.270751953125,1.0,0.7066393494606018,0.3467556238174438,0.3467556238174438,1.0,1.0,-3.739599466323853,0.9691078066825868,2.7704918384552,0.1286649405956268,0.9213004112243652,0.9213004112243652,0.0,229.0386962890625,238.0,41008.71875,-0.0,4447.66259765625,1.0,283.1499938964844,285.9493408203125,290.49761962890625,293.0900573730469,313.1779479980469,299.9701538085937,283.1499938964844,31627.92578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686570763587952,1.0,0.0,0.0,3.5036470890045166,3.503669023513794,8.190945095520874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5358.41064453125,0.0,1344.9569091796875,1895.4371337890625,-0.0,4029.369384765625,0.8707154989242554,1.0,0.0,3.0,1.0,0.0
12146940,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2372741699219,0.8850622177124023,0.5299356579780579,0.4796473979949951,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2371826171875,0.9808022379875184,0.7107885479927063,0.6736531257629395,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2372741699219,0.8825440406799316,0.5267614126205444,0.3699594438076019,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2373962402344,0.805366039276123,0.3944619297981262,0.3775094747543335,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2376403808594,0.7102821469306946,0.266348272562027,1.2196693420410156,285.2372741699219,284.95001220703125,300.2782287597656,287.5219116210937,298.0865478515625,297.3242492675781,287.2364807128906,1.0,0.7093477249145508,0.3460499048233032,0.3460499048233032,1.0,1.0,-3.747908592224121,0.9693058133125304,2.778602838516236,0.1270082145929336,0.9248759150505066,0.9248759150505066,0.0,232.4452362060547,241.0,41191.8046875,-0.0,4492.7734375,1.0,283.1499938964844,285.9080810546875,290.5225830078125,293.124267578125,313.1779479980469,299.9701538085937,283.1499938964844,32624.21875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688254594802856,1.0,0.0,0.0,3.5720038414001465,3.57202672958374,8.513676448274055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5377.67822265625,0.0,1423.39453125,1895.4371337890625,-0.0,4030.855224609375,0.8873493671417236,1.0,0.0,3.0,1.0,0.0
12147000,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2372741699219,0.8850622177124023,0.5299356579780579,0.4796473979949951,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2371826171875,0.9808022379875184,0.7107885479927063,0.6736531257629395,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2372741699219,0.8825440406799316,0.5267614126205444,0.3699594438076019,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2373962402344,0.805366039276123,0.3944619297981262,0.3775094747543335,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2376403808594,0.7102821469306946,0.266348272562027,1.2196693420410156,285.2372741699219,284.95001220703125,300.2782287597656,287.5219116210937,298.0865478515625,297.3242492675781,287.2364807128906,1.0,0.7093477249145508,0.3460499048233032,0.3460499048233032,1.0,1.0,-3.747908592224121,0.9693058133125304,2.778602838516236,0.1270082145929336,0.9248759150505066,0.9248759150505066,0.0,232.4452362060547,241.0,41191.8046875,-0.0,4492.7734375,1.0,283.1499938964844,285.9080810546875,290.5225830078125,293.124267578125,313.1779479980469,299.9701538085937,283.1499938964844,32624.21875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688254594802856,1.0,0.0,0.0,3.5720038414001465,3.57202672958374,8.513676448274055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5377.67822265625,0.0,1423.39453125,1895.4371337890625,-0.0,4030.855224609375,0.8873493671417236,1.0,0.0,3.0,1.0,0.0
12147060,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2027893066406,0.8813276886940002,0.5287848114967346,0.4787537753582001,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20269775390625,0.9782816171646118,0.7120053172111511,0.6749435067176819,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2027893066406,0.881666362285614,0.5306991338729858,0.3727840781211853,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20294189453125,0.803134560585022,0.3952839076519012,0.3784213662147522,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.20318603515625,0.708075225353241,0.2666249573230743,1.221562385559082,285.2027893066406,284.95001220703125,300.2633361816406,287.5566711425781,298.076171875,297.3173217773437,287.2019958496094,1.0,0.7118858695030212,0.3454040586948395,0.3454040586948395,1.0,1.0,-3.755161046981812,0.9693653583526612,2.7857956886291504,0.1254420578479766,0.9279893040657043,0.9279893040657043,0.0,235.7935485839844,244.0,41363.203125,-0.0,4534.70849609375,1.0,283.1499938964844,285.8668212890625,290.5558166503906,293.1662292480469,313.1779479980469,299.9701538085937,283.04998779296875,33681.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968681275844574,1.0,0.0,0.0,3.641301393508911,3.641324996948242,8.847214303386863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5502.17431640625,0.0,1506.2081298828125,1895.4371337890625,-0.0,4029.582763671875,0.9032241702079772,1.0,0.0,3.0,1.0,0.0
12147120,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2027893066406,0.8813276886940002,0.5287848114967346,0.4787537753582001,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20269775390625,0.9782816171646118,0.7120053172111511,0.6749435067176819,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2027893066406,0.881666362285614,0.5306991338729858,0.3727840781211853,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20294189453125,0.803134560585022,0.3952839076519012,0.3784213662147522,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.20318603515625,0.708075225353241,0.2666249573230743,1.221562385559082,285.2027893066406,284.95001220703125,300.2633361816406,287.5566711425781,298.076171875,297.3173217773437,287.2019958496094,1.0,0.7118858695030212,0.3454040586948395,0.3454040586948395,1.0,1.0,-3.755161046981812,0.9693653583526612,2.7857956886291504,0.1254420578479766,0.9279893040657043,0.9279893040657043,0.0,235.7935485839844,244.0,41363.203125,-0.0,4534.70849609375,1.0,283.1499938964844,285.8668212890625,290.5558166503906,293.1662292480469,313.1779479980469,299.9701538085937,283.04998779296875,33681.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968681275844574,1.0,0.0,0.0,3.641301393508911,3.641324996948242,8.847214303386863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5502.17431640625,0.0,1506.2081298828125,1895.4371337890625,-0.0,4029.582763671875,0.9032241702079772,1.0,0.0,3.0,1.0,0.0
12147180,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10308837890625,0.8771477341651917,0.527087390422821,0.4775196313858032,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029357910156,0.975256323814392,0.7126264572143555,0.6758272051811218,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1030578613281,0.8803399801254272,0.5341953635215759,0.3753962516784668,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.103271484375,0.8004932403564453,0.3957516849040985,0.3790980875492096,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036376953125,0.7054500579833984,0.2666232585906982,1.2225791215896606,285.1030578613281,284.95001220703125,300.24822998046875,287.5989990234375,298.062744140625,297.3064880371094,287.1019287109375,1.0,0.7141802310943604,0.3447582125663757,0.3447582125663757,1.0,1.0,-3.759925842285156,0.9686675667762756,2.7912583351135254,0.1237233951687812,0.9292263984680176,0.9292263984680176,0.0,239.34458923339844,247.0,41750.75,-0.0,4571.0244140625,1.0,283.0526123046875,285.75323486328125,290.61016845703125,293.2559814453125,313.1779479980469,299.9701538085937,282.75,34648.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721659421920776,1.0,0.0,0.0,3.69859766960144,3.698621988296509,9.127828661803504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5777.37109375,0.0,1577.6678466796875,1895.4371337890625,-0.0,4060.261474609375,0.9151437878608704,1.0,0.0,3.0,1.0,0.0
12147240,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10308837890625,0.8771477341651917,0.527087390422821,0.4775196313858032,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029357910156,0.975256323814392,0.7126264572143555,0.6758272051811218,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1030578613281,0.8803399801254272,0.5341953635215759,0.3753962516784668,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.103271484375,0.8004932403564453,0.3957516849040985,0.3790980875492096,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036376953125,0.7054500579833984,0.2666232585906982,1.2225791215896606,285.1030578613281,284.95001220703125,300.24822998046875,287.5989990234375,298.062744140625,297.3064880371094,287.1019287109375,1.0,0.7141802310943604,0.3447582125663757,0.3447582125663757,1.0,1.0,-3.759925842285156,0.9686675667762756,2.7912583351135254,0.1237233951687812,0.9292263984680176,0.9292263984680176,0.0,239.34458923339844,247.0,41750.75,-0.0,4571.0244140625,1.0,283.0526123046875,285.75323486328125,290.61016845703125,293.2559814453125,313.1779479980469,299.9701538085937,282.75,34648.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721659421920776,1.0,0.0,0.0,3.69859766960144,3.698621988296509,9.127828661803504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5777.37109375,0.0,1577.6678466796875,1895.4371337890625,-0.0,4060.261474609375,0.9151437878608704,1.0,0.0,3.0,1.0,0.0
12147300,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306945800781,0.8746892809867859,0.5257295966148376,0.4766527712345123,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296569824219,0.97334885597229,0.7124164700508118,0.6759834885597229,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306335449219,0.8793161511421204,0.5355278849601746,0.3765433728694916,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320373535156,0.7988376617431641,0.395670086145401,0.3792627155780792,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93475341796875,0.7038136124610901,0.2663791179656982,1.2224353551864624,284.93048095703125,284.95001220703125,300.2406311035156,287.6227111816406,298.0531311035156,297.2973327636719,286.9226989746094,1.0,0.7151604890823364,0.344435304403305,0.344435304403305,1.0,1.0,-3.760483264923096,0.9677624702453612,2.7927207946777344,0.1227597817778587,0.9274075627326964,0.9274075627326964,0.0,241.29067993164065,247.0,42503.2890625,-0.0,4585.1142578125,1.0,282.7989501953125,285.5543212890625,290.6767883300781,293.4408874511719,313.1779479980469,299.9701538085937,282.75,35026.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798223972320556,1.0,0.0,0.0,3.714630126953125,3.714654684066773,9.20713432606135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5611.8828125,0.0,1598.8585205078125,1895.4371337890625,-0.0,4127.1796875,0.9189777374267578,1.0,0.0,3.0,1.0,0.0
12147360,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8688659667969,0.8714187145233154,0.5239909291267395,0.4752855598926544,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86865234375,0.9706166982650756,0.7117822766304016,0.6756114959716797,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8688659667969,0.8775180578231812,0.5365356802940369,0.3773756921291351,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8691711425781,0.7964733839035034,0.3953081965446472,0.3791094720363617,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8697509765625,0.7015073299407959,0.2658999562263489,1.221146583557129,284.8688049316406,284.95001220703125,300.23297119140625,287.64801025390625,298.0411682128906,297.2850036621094,286.8670349121094,1.0,0.715882420539856,0.3441443145275116,0.3441443145275116,1.0,1.0,-3.7576630115509033,0.9659340977668762,2.791728973388672,0.1216298341751098,0.926201343536377,0.926201343536377,0.0,243.62774658203125,250.0,42547.05859375,-0.0,4592.1044921875,1.0,282.7574768066406,285.4916381835937,290.6834716796875,293.40704345703125,313.1779479980469,299.9701538085937,282.45001220703125,35327.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982760488986969,1.0,0.0,0.0,3.7248589992523193,3.724883794784546,9.257910278392956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5892.91796875,0.0,1612.9248046875,1895.4371337890625,-0.0,4152.67236328125,0.9215210676193236,1.0,0.0,3.0,1.0,0.0
12147420,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6315002441406,0.8644717335700989,0.5199092626571655,0.4720242917537689,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6312866210937,0.9644567966461182,0.7097211480140686,0.6741462349891663,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314697265625,0.8734750747680664,0.5379845499992371,0.3786599934101105,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6317749023437,0.7912511825561523,0.3940549194812774,0.3783060312271118,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6323547363281,0.6963292360305786,0.26447394490242,1.2164599895477295,284.6314392089844,284.95001220703125,300.2174987792969,287.702880859375,298.01470947265625,297.2572631835937,286.6297302246094,1.0,0.7167057394981384,0.343562364578247,0.343562364578247,1.0,1.0,-3.7469241619110094,0.96075439453125,2.7861697673797607,0.1189308911561966,0.9199630618095398,0.9199630618095398,0.0,248.35104370117188,253.0,43223.78125,-0.0,4591.87646484375,1.0,282.45758056640625,285.23046875,290.7307434082031,293.5037841796875,313.1779479980469,299.9701538085937,282.1499938964844,35872.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912867546081544,1.0,0.0,0.0,3.730696678161621,3.730721235275269,9.286951012654754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5985.5556640625,0.0,1623.8409423828125,1895.4371337890625,-0.0,4226.0341796875,0.9232107400894164,1.0,0.0,3.0,1.0,0.0
12147480,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6315002441406,0.8644717335700989,0.5199092626571655,0.4720242917537689,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6312866210937,0.9644567966461182,0.7097211480140686,0.6741462349891663,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314697265625,0.8734750747680664,0.5379845499992371,0.3786599934101105,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6317749023437,0.7912511825561523,0.3940549194812774,0.3783060312271118,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6323547363281,0.6963292360305786,0.26447394490242,1.2164599895477295,284.6314392089844,284.95001220703125,300.2174987792969,287.702880859375,298.01470947265625,297.2572631835937,286.6297302246094,1.0,0.7167057394981384,0.343562364578247,0.343562364578247,1.0,1.0,-3.7469241619110094,0.96075439453125,2.7861697673797607,0.1189308911561966,0.9199630618095398,0.9199630618095398,0.0,248.35104370117188,253.0,43223.78125,-0.0,4591.87646484375,1.0,282.45758056640625,285.23046875,290.7307434082031,293.5037841796875,313.1779479980469,299.9701538085937,282.1499938964844,35872.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912867546081544,1.0,0.0,0.0,3.730696678161621,3.730721235275269,9.286951012654754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5985.5556640625,0.0,1623.8409423828125,1895.4371337890625,-0.0,4226.0341796875,0.9232107400894164,1.0,0.0,3.0,1.0,0.0
12147540,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.39862060546875,0.85745769739151,0.5153518915176392,0.4682610630989074,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984069824219,0.957771897315979,0.7068663835525513,0.6718617677688599,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985900878906,0.8692787885665894,0.5389434695243835,0.3795555233955383,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988647460937,0.7857955098152161,0.3923129737377167,0.3769833147525787,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993835449219,0.6908115744590759,0.2626131474971771,1.2095786333084106,284.3985900878906,284.95001220703125,300.20184326171875,287.7627258300781,297.9873046875,297.2286376953125,286.3970031738281,1.0,0.7167726755142212,0.3429804146289825,0.3429804146289825,1.0,1.0,-3.730858564376831,0.9539730548858644,2.776885747909546,0.1157765313982963,0.910646915435791,0.910646915435791,0.0,252.8750915527344,256.0,43810.9921875,-0.0,4575.28466796875,1.0,282.1576232910156,284.9765319824219,290.77801513671875,293.5883483886719,313.1779479980469,299.9701538085937,281.8500061035156,36345.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99700528383255,1.0,0.0,0.0,3.718906879425049,3.7189316749572754,9.228346584677638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6071.48046875,0.0,1613.825927734375,1895.4371337890625,-0.0,4274.697265625,0.9208919405937196,1.0,0.0,3.0,1.0,0.0
12147600,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.39862060546875,0.85745769739151,0.5153518915176392,0.4682610630989074,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984069824219,0.957771897315979,0.7068663835525513,0.6718617677688599,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985900878906,0.8692787885665894,0.5389434695243835,0.3795555233955383,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988647460937,0.7857955098152161,0.3923129737377167,0.3769833147525787,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993835449219,0.6908115744590759,0.2626131474971771,1.2095786333084106,284.3985900878906,284.95001220703125,300.20184326171875,287.7627258300781,297.9873046875,297.2286376953125,286.3970031738281,1.0,0.7167726755142212,0.3429804146289825,0.3429804146289825,1.0,1.0,-3.730858564376831,0.9539730548858644,2.776885747909546,0.1157765313982963,0.910646915435791,0.910646915435791,0.0,252.8750915527344,256.0,43810.9921875,-0.0,4575.28466796875,1.0,282.1576232910156,284.9765319824219,290.77801513671875,293.5883483886719,313.1779479980469,299.9701538085937,281.8500061035156,36345.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99700528383255,1.0,0.0,0.0,3.718906879425049,3.7189316749572754,9.228346584677638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6071.48046875,0.0,1613.825927734375,1895.4371337890625,-0.0,4274.697265625,0.9208919405937196,1.0,0.0,3.0,1.0,0.0
12147660,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21441650390625,0.8537566065788269,0.5126593112945557,0.4660894870758056,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21356201171875,0.9540858268737792,0.705032229423523,0.6704024076461792,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142639160156,0.8671073913574219,0.5393273830413818,0.3799869418144226,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154235839844,0.7828739881515503,0.3911934792995453,0.3761251270771026,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21759033203125,0.6878015398979187,0.2614433765411377,1.2051784992218018,284.2142028808594,284.95001220703125,300.1929931640625,287.798095703125,297.97271728515625,297.213134765625,286.2081298828125,1.0,0.7165669798851013,0.3428348898887634,0.3428348898887634,1.0,1.0,-3.720684766769409,0.9503838419914246,2.77030086517334,0.1144732758402824,0.9033873677253724,0.9033873677253724,0.0,255.1895751953125,256.0,44415.56640625,-0.0,4561.31591796875,1.0,281.8896789550781,284.7704467773437,290.8328857421875,293.7249450683594,313.1779479980469,299.9701538085937,281.8500061035156,36622.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70500421524048,3.705029010772705,9.159477940556826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5857.77294921875,0.0,1599.956298828125,1895.4371337890625,-0.0,4300.0,0.9179330468177797,1.0,0.0,3.0,1.0,0.0
12147720,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723327636719,0.8507089018821716,0.510512113571167,0.4642069339752197,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1721496582031,0.9509544968605042,0.7035099267959595,0.6690422892570496,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723022460937,0.865250289440155,0.5395849347114563,0.380202978849411,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.17254638671875,0.7804385423660278,0.3902575373649597,0.3753248751163482,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730041503906,0.6852917671203613,0.2604683935642242,1.201253890991211,284.1723022460937,284.95001220703125,300.1860046386719,287.8266906738281,297.96148681640625,297.2012634277344,286.1709289550781,1.0,0.7162628769874573,0.3427205681800842,0.3427205681800842,1.0,1.0,-3.711358785629273,0.9471886157989502,2.7641701698303223,0.1133597940206527,0.8983584046363831,0.8983584046363831,0.0,257.0554504394531,259.0,44330.49609375,-0.0,4546.9365234375,1.0,281.8577575683594,284.7314453125,290.8374328613281,293.6786499023437,313.1779479980469,299.9701538085937,282.1499938964844,36790.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690547227859497,3.690571784973145,9.088135470847192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5474.32666015625,0.0,1584.73095703125,1895.4371337890625,-0.0,4300.0,0.9148470163345336,1.0,0.0,3.0,1.0,0.0
12147780,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8469060063362122,0.5084049105644226,0.4616375565528869,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37628173828125,0.9472323656082152,0.7027032375335693,0.6675719022750854,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760986328125,0.86400306224823,0.5424470901489258,0.3817494809627533,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3758239746094,0.7775672078132629,0.3897116780281067,0.3744144141674042,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3752746582031,0.6820217370986938,0.2594091594219208,1.195217251777649,284.3761291503906,284.95001220703125,300.1700134277344,287.8939819335937,297.9534606933594,297.1972961425781,286.3776550292969,1.0,0.7159687876701355,0.3424606919288635,0.3424606919288635,1.0,1.0,-3.699974298477173,0.9429075717926024,2.7570667266845703,0.1112805381417274,0.8923790454864502,0.8923790454864502,0.0,259.30859375,247.0,43343.4296875,-0.0,4529.33349609375,1.0,282.1423645019531,284.968017578125,290.81964111328125,293.5230407714844,313.1779479980469,299.9701538085937,282.45001220703125,36777.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807297587394714,1.0,0.0,0.0,3.660829544067383,3.660853862762451,8.942363365349593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5358.82958984375,0.0,1551.08642578125,1895.4371337890625,-0.0,4135.06396484375,0.9082374572753906,1.0,0.0,3.0,1.0,0.0
12147840,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8469060063362122,0.5084049105644226,0.4616375565528869,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37628173828125,0.9472323656082152,0.7027032375335693,0.6675719022750854,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760986328125,0.86400306224823,0.5424470901489258,0.3817494809627533,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3758239746094,0.7775672078132629,0.3897116780281067,0.3744144141674042,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3752746582031,0.6820217370986938,0.2594091594219208,1.195217251777649,284.3761291503906,284.95001220703125,300.1700134277344,287.8939819335937,297.9534606933594,297.1972961425781,286.3776550292969,1.0,0.7159687876701355,0.3424606919288635,0.3424606919288635,1.0,1.0,-3.699974298477173,0.9429075717926024,2.7570667266845703,0.1112805381417274,0.8923790454864502,0.8923790454864502,0.0,259.30859375,247.0,43343.4296875,-0.0,4529.33349609375,1.0,282.1423645019531,284.968017578125,290.81964111328125,293.5230407714844,313.1779479980469,299.9701538085937,282.45001220703125,36777.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807297587394714,1.0,0.0,0.0,3.660829544067383,3.660853862762451,8.942363365349593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5358.82958984375,0.0,1551.08642578125,1895.4371337890625,-0.0,4135.06396484375,0.9082374572753906,1.0,0.0,3.0,1.0,0.0
