time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147900,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.548583984375,0.848558783531189,0.5082666277885437,0.4611290097236633,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5497131347656,0.9498300552368164,0.70330411195755,0.6677021384239197,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.548828125,0.8670343160629272,0.5446808934211731,0.383022129535675,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5473022460937,0.7795041799545288,0.3900985717773437,0.3744611144065857,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5444641113281,0.6835146546363831,0.2594270408153534,1.1939719915390017,284.5488586425781,284.95001220703125,300.16192626953125,287.9286193847656,297.95562744140625,297.2033386230469,286.5567321777344,1.0,0.7145349383354187,0.3423307538032532,0.3423307538032532,1.0,1.0,-3.699601888656616,0.9423724412918092,2.7572293281555176,0.1107371523976326,0.8913966417312622,0.8913966417312622,0.0,256.8606872558594,247.0,42581.91796875,-0.0,4512.8310546875,1.0,282.39892578125,285.1673889160156,290.8219909667969,293.4109802246094,313.1779479980469,299.9701538085937,282.45001220703125,36677.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683383703231812,1.0,0.0,0.0,3.6482112407684326,3.648235321044922,8.880823543222505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5536.44775390625,0.0,1536.2464599609375,1895.4371337890625,-0.0,4026.556640625,0.9054007530212402,1.0,0.0,3.0,1.0,0.0
12147960,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6105041503906,0.8521444797515869,0.5085176229476929,0.46109339594841,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107788085937,0.9547517895698548,0.704373836517334,0.6683846712112427,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6105651855469,0.8720831274986267,0.547278642654419,0.3846156895160675,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6102294921875,0.7832932472229004,0.3908266425132751,0.3748548626899719,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6095886230469,0.6867454051971436,0.259757936000824,1.1940686702728271,284.6105651855469,284.95001220703125,300.15380859375,287.9637451171875,297.96075439453125,297.21319580078125,286.6124267578125,1.0,0.7129126191139221,0.3422249853610992,0.3422249853610992,1.0,1.0,-3.702880620956421,0.9430152177810668,2.759865522384644,0.1105412244796752,0.889799177646637,0.889799177646637,0.0,252.66473388671875,235.0,42519.61328125,-0.0,4495.4619140625,1.0,282.44189453125,285.2308349609375,290.88507080078125,293.5155334472656,313.1779479980469,299.9701538085937,282.75,36592.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615609645843506,1.0,0.0,0.0,3.638004541397095,3.638028383255005,8.831200375425396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5300.06640625,0.0,1524.2822265625,1895.4371337890625,-0.0,3966.488037109375,0.9030267596244812,1.0,0.0,3.0,1.0,0.0
12148020,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486022949219,0.8623787760734558,0.5096986293792725,0.4615224301815033,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.9675965309143066,0.707336962223053,0.6704514622688293,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.8854527473449707,0.553153395652771,0.388195663690567,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.84832763671875,0.7938550710678101,0.3929303586483001,0.3761854469776153,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.84765625,0.6960576176643372,0.2610510885715484,1.1968039274215698,284.84869384765625,284.95001220703125,300.1374206542969,288.03515625,297.9752197265625,297.2381896972656,286.8506164550781,1.0,0.709356963634491,0.3420134484767914,0.3420134484767914,1.0,1.0,-3.715073108673096,0.9460073113441468,2.7690658569335938,0.1106505617499351,0.8904235363006592,0.8904235363006592,0.0,242.06187438964844,223.0,41817.2734375,-0.0,4462.2880859375,1.0,282.7416076660156,285.4940490722656,290.9735717773437,293.55615234375,313.1779479980469,299.9701538085937,283.04998779296875,36318.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464452862739564,1.0,0.0,0.0,3.625323534011841,3.625347375869751,8.769742976255657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5257.69970703125,0.0,1508.254638671875,1895.4371337890625,-0.0,3830.882568359375,0.9000114798545837,1.0,0.0,3.0,1.0,0.0
12148080,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486022949219,0.8623787760734558,0.5096986293792725,0.4615224301815033,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.9675965309143066,0.707336962223053,0.6704514622688293,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.8854527473449707,0.553153395652771,0.388195663690567,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.84832763671875,0.7938550710678101,0.3929303586483001,0.3761854469776153,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.84765625,0.6960576176643372,0.2610510885715484,1.1968039274215698,284.84869384765625,284.95001220703125,300.1374206542969,288.03515625,297.9752197265625,297.2381896972656,286.8506164550781,1.0,0.709356963634491,0.3420134484767914,0.3420134484767914,1.0,1.0,-3.715073108673096,0.9460073113441468,2.7690658569335938,0.1106505617499351,0.8904235363006592,0.8904235363006592,0.0,242.06187438964844,223.0,41817.2734375,-0.0,4462.2880859375,1.0,282.7416076660156,285.4940490722656,290.9735717773437,293.55615234375,313.1779479980469,299.9701538085937,283.04998779296875,36318.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464452862739564,1.0,0.0,0.0,3.625323534011841,3.625347375869751,8.769742976255657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5257.69970703125,0.0,1508.254638671875,1895.4371337890625,-0.0,3830.882568359375,0.9000114798545837,1.0,0.0,3.0,1.0,0.0
12148140,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08575439453125,0.8760230541229248,0.511527419090271,0.4625280797481537,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0860290527344,0.9824077486991882,0.7110589146614075,0.6732494235038757,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9023308753967284,0.5596975684165955,0.3922337591648102,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854797363281,0.8074833154678345,0.3956559896469116,0.3780986368656158,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848388671875,0.708276093006134,0.2629664540290832,1.2022924423217771,285.0858154296875,284.95001220703125,300.1208190917969,288.107421875,297.9928283691406,297.2672119140625,287.08770751953125,1.0,0.7059037089347839,0.3418019115924835,0.3418019115924835,1.0,1.0,-3.7334072589874254,0.950843095779419,2.782564163208008,0.1112660765647888,0.894206166267395,0.894206166267395,0.0,229.9683837890625,211.0,41196.140625,-0.0,4436.4736328125,1.0,283.04156494140625,285.7538757324219,291.06109619140625,293.6062316894531,313.1779479980469,299.9701538085937,283.1499938964844,35999.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345102310180664,1.0,0.0,0.0,3.624543428421021,3.62456727027893,8.765969141677488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5418.16259765625,0.0,1505.0269775390625,1895.4371337890625,-0.0,3722.411865234375,0.8976163864135742,1.0,0.0,3.0,1.0,0.0
12148200,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08575439453125,0.8760230541229248,0.511527419090271,0.4625280797481537,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0860290527344,0.9824077486991882,0.7110589146614075,0.6732494235038757,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9023308753967284,0.5596975684165955,0.3922337591648102,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854797363281,0.8074833154678345,0.3956559896469116,0.3780986368656158,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848388671875,0.708276093006134,0.2629664540290832,1.2022924423217771,285.0858154296875,284.95001220703125,300.1208190917969,288.107421875,297.9928283691406,297.2672119140625,287.08770751953125,1.0,0.7059037089347839,0.3418019115924835,0.3418019115924835,1.0,1.0,-3.7334072589874254,0.950843095779419,2.782564163208008,0.1112660765647888,0.894206166267395,0.894206166267395,0.0,229.9683837890625,211.0,41196.140625,-0.0,4436.4736328125,1.0,283.04156494140625,285.7538757324219,291.06109619140625,293.6062316894531,313.1779479980469,299.9701538085937,283.1499938964844,35999.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345102310180664,1.0,0.0,0.0,3.624543428421021,3.62456727027893,8.765969141677488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5418.16259765625,0.0,1505.0269775390625,1895.4371337890625,-0.0,3722.411865234375,0.8976163864135742,1.0,0.0,3.0,1.0,0.0
12148260,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885681152344,0.8915256857872009,0.5129145979881287,0.4634349644184112,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.188720703125,0.996573269367218,0.7143924236297607,0.6760137677192688,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1886291503906,0.9225635528564452,0.565962553024292,0.3962770402431488,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1884155273437,0.8218143582344055,0.3982748389244079,0.3801207542419433,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1881103515625,0.7211471796035767,0.2649186849594116,1.2087433338165283,285.1885986328125,284.95001220703125,300.10406494140625,288.17974853515625,298.0046081542969,297.2899780273437,287.1896057128906,1.0,0.7025830745697021,0.3411300480365753,0.3411300480365753,1.0,1.0,-3.7528886795043945,0.9545297622680664,2.798358917236328,0.110603392124176,0.8982440829277039,0.8982440829277039,0.0,217.84591674804688,199.0,41082.93359375,-0.0,4413.35107421875,1.0,283.1470031738281,285.8629150390625,291.1712341308594,293.7373352050781,313.1779479980469,299.9701538085937,283.1499938964844,35425.38671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326037168502808,1.0,0.0,0.0,3.61273193359375,3.612755537033081,8.708930181455798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5542.5341796875,0.0,1487.844482421875,1895.4371337890625,-0.0,3704.983642578125,0.8932037353515625,1.0,0.0,3.0,1.0,0.0
12148320,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885681152344,0.8915256857872009,0.5129145979881287,0.4634349644184112,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.188720703125,0.996573269367218,0.7143924236297607,0.6760137677192688,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1886291503906,0.9225635528564452,0.565962553024292,0.3962770402431488,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1884155273437,0.8218143582344055,0.3982748389244079,0.3801207542419433,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1881103515625,0.7211471796035767,0.2649186849594116,1.2087433338165283,285.1885986328125,284.95001220703125,300.10406494140625,288.17974853515625,298.0046081542969,297.2899780273437,287.1896057128906,1.0,0.7025830745697021,0.3411300480365753,0.3411300480365753,1.0,1.0,-3.7528886795043945,0.9545297622680664,2.798358917236328,0.110603392124176,0.8982440829277039,0.8982440829277039,0.0,217.84591674804688,199.0,41082.93359375,-0.0,4413.35107421875,1.0,283.1470031738281,285.8629150390625,291.1712341308594,293.7373352050781,313.1779479980469,299.9701538085937,283.1499938964844,35425.38671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326037168502808,1.0,0.0,0.0,3.61273193359375,3.612755537033081,8.708930181455798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5542.5341796875,0.0,1487.844482421875,1895.4371337890625,-0.0,3704.983642578125,0.8932037353515625,1.0,0.0,3.0,1.0,0.0
12148380,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073669433594,0.9026373624801636,0.5133646130561829,0.4637373089790344,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073669433594,0.9990000128746032,0.7177398800849915,0.6619539856910706,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073669433594,0.9387125372886658,0.57146817445755,0.3999780118465423,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073669433594,0.8320780396461487,0.4002887308597564,0.3818387985229492,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073974609375,0.7301774621009827,0.2664260566234588,1.2144925594329834,285.2073669433594,284.95001220703125,300.0871276855469,288.2513427734375,298.0096435546875,297.3047790527344,287.2072448730469,1.0,0.697797417640686,0.3404582142829895,0.3404582142829895,1.0,1.0,-3.749822616577149,0.951360046863556,2.7984626293182373,0.1085849627852439,0.9018653631210328,0.9018653631210328,0.0,209.1218414306641,187.0,41022.7578125,-0.0,4348.86083984375,1.0,283.1499328613281,285.8829650878906,291.2601623535156,293.8500061035156,313.1779479980469,299.9701538085937,283.1499938964844,34629.06640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350569844245912,1.0,0.0,0.0,3.587468385696411,3.587491750717163,8.587554134464881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5567.79931640625,0.0,1454.623779296875,1895.4371337890625,-0.0,3727.404541015625,0.892426073551178,1.0,0.0,3.0,1.0,0.0
12148440,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073669433594,0.9026373624801636,0.5133646130561829,0.4637373089790344,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073669433594,0.9990000128746032,0.7177398800849915,0.6619539856910706,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073669433594,0.9387125372886658,0.57146817445755,0.3999780118465423,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073669433594,0.8320780396461487,0.4002887308597564,0.3818387985229492,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073974609375,0.7301774621009827,0.2664260566234588,1.2144925594329834,285.2073669433594,284.95001220703125,300.0871276855469,288.2513427734375,298.0096435546875,297.3047790527344,287.2072448730469,1.0,0.697797417640686,0.3404582142829895,0.3404582142829895,1.0,1.0,-3.749822616577149,0.951360046863556,2.7984626293182373,0.1085849627852439,0.9018653631210328,0.9018653631210328,0.0,209.1218414306641,187.0,41022.7578125,-0.0,4348.86083984375,1.0,283.1499328613281,285.8829650878906,291.2601623535156,293.8500061035156,313.1779479980469,299.9701538085937,283.1499938964844,34629.06640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350569844245912,1.0,0.0,0.0,3.587468385696411,3.587491750717163,8.587554134464881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5567.79931640625,0.0,1454.623779296875,1895.4371337890625,-0.0,3727.404541015625,0.892426073551178,1.0,0.0,3.0,1.0,0.0
12148500,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957092285156,0.9078320860862732,0.5132792592048645,0.4636085331439972,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.19561767578125,0.9990000128746032,0.720178484916687,0.6511198878288269,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1956787109375,0.9461076855659484,0.5739598274230957,0.4016493260860443,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957702636719,0.8368184566497803,0.4010635316371918,0.3824882805347442,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19598388671875,0.7342890501022339,0.2669884264469147,1.2165701389312744,285.1956787109375,284.95001220703125,300.0785827636719,288.2865905761719,298.0118713378906,297.3121032714844,287.1949768066406,1.0,0.6946619749069214,0.3401222825050354,0.3401222825050354,1.0,1.0,-3.741922378540039,0.9478731751441956,2.7940492630004883,0.1069073155522346,0.9033862948417664,0.9033862948417664,0.0,204.9298095703125,187.0,41003.5859375,-0.0,4300.189453125,1.0,283.1499938964844,285.8700256347656,291.2933654785156,293.88751220703125,313.1779479980469,299.9701538085937,283.1499938964844,34830.23046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356614351272584,1.0,0.0,0.0,3.604536294937134,3.6045596599578857,8.669460953569796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5576.9580078125,0.0,1474.5302734375,1895.4371337890625,-0.0,3732.92236328125,0.893886923789978,1.0,0.0,3.0,1.0,0.0
12148560,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1859741210937,0.913616180419922,0.5130631327629089,0.4633246064186096,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1858825683594,0.9990000128746032,0.7230193018913269,0.6396807432174683,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1859436035156,0.9536781311035156,0.5763393640518188,0.4032175838947296,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1860656738281,0.8418569564819336,0.4017244875431061,0.3830065727233886,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1862487792969,0.7386264801025391,0.2674563825130462,1.218132257461548,285.1859436035156,284.95001220703125,300.07000732421875,288.3214111328125,298.01470947265625,297.3200378417969,287.1852111816406,1.0,0.6911699175834656,0.3398919999599457,0.3398919999599457,1.0,1.0,-3.732211351394653,0.9441729187965392,2.78803825378418,0.1054064258933067,0.9048618078231812,0.9048618078231812,0.0,200.50466918945312,190.0,40946.34375,-0.0,4245.2568359375,1.0,283.1499938964844,285.86053466796875,291.3232421875,293.91680908203125,313.1779479980469,299.9701538085937,283.04998779296875,34857.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356075525283812,1.0,0.0,0.0,3.61221694946289,3.6122405529022217,8.70644669248577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5684.599609375,0.0,1483.0775146484375,1895.4371337890625,-0.0,3732.4306640625,0.8976271152496338,1.0,0.0,3.0,1.0,0.0
12148620,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0947570800781,0.9193384051322936,0.5119661092758179,0.462389200925827,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.9990000128746032,0.7284033894538879,0.628049373626709,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0947265625,0.9623174667358398,0.5805256366729736,0.4061241745948791,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948791503906,0.8473417162895203,0.4025731682777405,0.383797287940979,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951843261719,0.743331253528595,0.2680304050445556,1.2205144166946411,285.0947265625,284.95001220703125,300.0526733398437,288.38922119140625,298.01763916015625,297.33160400390625,287.0938720703125,1.0,0.6883504986763,0.3394313752651214,0.3394313752651214,1.0,1.0,-3.7243824005126953,0.9403146505355836,2.7840678691864014,0.1029822304844856,0.9060414433479308,0.9060414433479308,0.0,196.1562957763672,193.0,41216.81640625,-0.0,4196.23583984375,1.0,283.052734375,285.7587890625,291.3970947265625,294.0186767578125,313.1779479980469,299.9701538085937,282.75,35344.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383159279823304,1.0,0.0,0.0,3.643099308013916,3.643123149871826,8.855952842168335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5952.12451171875,0.0,1520.61181640625,1895.4371337890625,-0.0,3757.120849609375,0.903234601020813,1.0,0.0,3.0,1.0,0.0
12148680,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0947570800781,0.9193384051322936,0.5119661092758179,0.462389200925827,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.9990000128746032,0.7284033894538879,0.628049373626709,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0947265625,0.9623174667358398,0.5805256366729736,0.4061241745948791,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948791503906,0.8473417162895203,0.4025731682777405,0.383797287940979,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951843261719,0.743331253528595,0.2680304050445556,1.2205144166946411,285.0947265625,284.95001220703125,300.0526733398437,288.38922119140625,298.01763916015625,297.33160400390625,287.0938720703125,1.0,0.6883504986763,0.3394313752651214,0.3394313752651214,1.0,1.0,-3.7243824005126953,0.9403146505355836,2.7840678691864014,0.1029822304844856,0.9060414433479308,0.9060414433479308,0.0,196.1562957763672,193.0,41216.81640625,-0.0,4196.23583984375,1.0,283.052734375,285.7587890625,291.3970947265625,294.0186767578125,313.1779479980469,299.9701538085937,282.75,35344.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383159279823304,1.0,0.0,0.0,3.643099308013916,3.643123149871826,8.855952842168335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5952.12451171875,0.0,1520.61181640625,1895.4371337890625,-0.0,3757.120849609375,0.903234601020813,1.0,0.0,3.0,1.0,0.0
12148740,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714599609375,0.9194594621658324,0.5094321370124817,0.4604566395282745,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713073730469,0.9990000128746032,0.7313328981399536,0.625211238861084,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713684082031,0.965600609779358,0.5834363698959351,0.4083579480648041,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8716735839844,0.8486259579658508,0.4023985564708709,0.3838719427585602,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721923828125,0.7443552613258362,0.2677873969078064,1.2203216552734375,284.87139892578125,284.95001220703125,300.0351867675781,288.4539794921875,298.00732421875,297.32537841796875,286.86993408203125,1.0,0.6874698400497437,0.3389707803726196,0.3389707803726196,1.0,1.0,-3.721186399459839,0.937838077545166,2.783348321914673,0.1011555418372154,0.9031302332878112,0.9031302332878112,0.0,195.0442352294922,196.0,41995.796875,-0.0,4180.49560546875,1.0,282.7580871582031,285.5091857910156,291.4866638183594,294.1849060058594,313.1779479980469,299.9701538085937,282.45001220703125,35749.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948253571987152,1.0,0.0,0.0,3.6533710956573486,3.653394937515259,8.905962545213697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6066.96484375,0.0,1535.0472412109375,1895.4371337890625,-0.0,3847.21533203125,0.9058166742324828,1.0,0.0,3.0,1.0,0.0
12148800,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714599609375,0.9194594621658324,0.5094321370124817,0.4604566395282745,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713073730469,0.9990000128746032,0.7313328981399536,0.625211238861084,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713684082031,0.965600609779358,0.5834363698959351,0.4083579480648041,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8716735839844,0.8486259579658508,0.4023985564708709,0.3838719427585602,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721923828125,0.7443552613258362,0.2677873969078064,1.2203216552734375,284.87139892578125,284.95001220703125,300.0351867675781,288.4539794921875,298.00732421875,297.32537841796875,286.86993408203125,1.0,0.6874698400497437,0.3389707803726196,0.3389707803726196,1.0,1.0,-3.721186399459839,0.937838077545166,2.783348321914673,0.1011555418372154,0.9031302332878112,0.9031302332878112,0.0,195.0442352294922,196.0,41995.796875,-0.0,4180.49560546875,1.0,282.7580871582031,285.5091857910156,291.4866638183594,294.1849060058594,313.1779479980469,299.9701538085937,282.45001220703125,35749.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948253571987152,1.0,0.0,0.0,3.6533710956573486,3.653394937515259,8.905962545213697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6066.96484375,0.0,1535.0472412109375,1895.4371337890625,-0.0,3847.21533203125,0.9058166742324828,1.0,0.0,3.0,1.0,0.0
12148860,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.9173077940940856,0.5072160363197327,0.4587162435054779,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6754455566406,0.9990000128746032,0.7317711710929871,0.6266501545906067,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756896972656,0.9657067656517028,0.5847458243370056,0.4094316363334656,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6766967773437,0.8477317094802856,0.4017939567565918,0.3834928274154663,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6783752441406,0.7434609532356262,0.2672002911567688,1.2184709310531616,284.6758117675781,284.95001220703125,300.0238952636719,288.4935302734375,297.9945068359375,297.31268310546875,286.671142578125,1.0,0.6874624490737915,0.338828831911087,0.338828831911087,1.0,1.0,-3.719433307647705,0.9368199110031128,2.7826132774353027,0.100504383444786,0.8989764451980591,0.8989764451980591,0.0,195.43899536132807,196.0,42724.0,-0.0,4178.251953125,1.0,282.4806213378906,285.2889404296875,291.5464172363281,294.3310546875,313.1779479980469,299.9701538085937,282.45001220703125,36028.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563544392585754,1.0,0.0,0.0,3.652078628540039,3.652102708816528,8.899662020667165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5859.13916015625,0.0,1535.697265625,1895.4371337890625,-0.0,3920.023193359375,0.9056981801986694,1.0,0.0,3.0,1.0,0.0
12148920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6463317871094,0.9154354929924012,0.5059100985527039,0.4575367569923401,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64617919921875,0.9990000128746032,0.7316399216651917,0.6283870935440063,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.646240234375,0.9651716947555542,0.5854179859161377,0.4098910987377167,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6465148925781,0.846714437007904,0.401360422372818,0.3831156492233276,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6470031738281,0.7424870133399963,0.2667695581912994,1.2167617082595823,284.6462707519531,284.95001220703125,300.0174865722656,288.5150146484375,297.9861145019531,297.30389404296875,286.6449584960937,1.0,0.6875589489936829,0.3387489914894104,0.3387489914894104,1.0,1.0,-3.718146085739136,0.9361716508865356,2.7819743156433105,0.1001241207122802,0.8971812129020691,0.8971812129020691,0.0,195.95816040039065,199.0,42726.46484375,-0.0,4178.06298828125,1.0,282.4582214355469,285.2599792480469,291.5443420410156,294.2962341308594,313.1779479980469,299.9701538085937,282.75,36139.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570140838623048,1.0,0.0,0.0,3.649046897888184,3.649070978164673,8.88489296357875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5510.30224609375,0.0,1533.153076171875,1895.4371337890625,-0.0,3925.9248046875,0.9051235914230348,1.0,0.0,3.0,1.0,0.0
12148980,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.845703125,0.9122883081436156,0.5047630071640015,0.4558250606060028,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8458557128906,0.9990000128746032,0.732793390750885,0.6317623257637024,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8457946777344,0.9652735590934752,0.589470624923706,0.412221759557724,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.84552001953125,0.8450979590415955,0.4015369415283203,0.3828735053539276,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84503173828125,0.7407715320587158,0.2665065824985504,1.2142953872680664,284.84576416015625,284.95001220703125,299.9996337890625,288.5715026855469,297.9791259765625,297.3010559082031,286.8470764160156,1.0,0.6884192824363708,0.3385272026062011,0.3385272026062011,1.0,1.0,-3.719679355621338,0.935906946659088,2.7837724685668945,0.0993073284626007,0.8974354267120361,0.8974354267120361,0.0,197.1576232910156,202.0,41915.03515625,-0.0,4189.86572265625,1.0,282.7421569824219,285.487060546875,291.51434326171875,294.1415710449219,313.1779479980469,299.9701538085937,283.04998779296875,36084.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410316348075868,1.0,0.0,0.0,3.64509391784668,3.64511775970459,8.865652603162744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5408.08203125,0.0,1528.351806640625,1895.4371337890625,-0.0,3781.8212890625,0.904242217540741,1.0,0.0,3.0,1.0,0.0
12149040,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.845703125,0.9122883081436156,0.5047630071640015,0.4558250606060028,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8458557128906,0.9990000128746032,0.732793390750885,0.6317623257637024,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8457946777344,0.9652735590934752,0.589470624923706,0.412221759557724,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.84552001953125,0.8450979590415955,0.4015369415283203,0.3828735053539276,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84503173828125,0.7407715320587158,0.2665065824985504,1.2142953872680664,284.84576416015625,284.95001220703125,299.9996337890625,288.5715026855469,297.9791259765625,297.3010559082031,286.8470764160156,1.0,0.6884192824363708,0.3385272026062011,0.3385272026062011,1.0,1.0,-3.719679355621338,0.935906946659088,2.7837724685668945,0.0993073284626007,0.8974354267120361,0.8974354267120361,0.0,197.1576232910156,202.0,41915.03515625,-0.0,4189.86572265625,1.0,282.7421569824219,285.487060546875,291.51434326171875,294.1415710449219,313.1779479980469,299.9701538085937,283.04998779296875,36084.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410316348075868,1.0,0.0,0.0,3.64509391784668,3.64511775970459,8.865652603162744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5408.08203125,0.0,1528.351806640625,1895.4371337890625,-0.0,3781.8212890625,0.904242217540741,1.0,0.0,3.0,1.0,0.0
12149100,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.9118849635124208,0.5050250291824341,0.4557947814464569,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01519775390625,0.9990000128746032,0.7341839671134949,0.6324663162231445,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148010253906,0.9662795662879944,0.5922665596008301,0.413963258266449,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131530761719,0.8451116681098938,0.4022189676761627,0.3833197057247162,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0103759765625,0.7406603097915649,0.2668397128582001,1.2150648832321167,285.0145568847656,284.95001220703125,299.9906311035156,288.59783935546875,297.9819641113281,297.30792236328125,287.0221862792969,1.0,0.6892529129981995,0.3384163081645965,0.3384163081645965,1.0,1.0,-3.7240419387817374,0.9368498921394348,2.787192106246948,0.0991801768541336,0.8995181322097778,0.8995181322097778,0.0,197.6026611328125,202.0,41219.80859375,-0.0,4204.56591796875,1.0,282.9986572265625,285.680419921875,291.50762939453125,294.0262145996094,313.1779479980469,299.9701538085937,283.04998779296875,35975.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302349090576172,1.0,0.0,0.0,3.645662546157837,3.645686626434326,8.868419740792888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5584.498046875,0.0,1528.168212890625,1895.4371337890625,-0.0,3683.2939453125,0.9043413996696472,1.0,0.0,3.0,1.0,0.0
12149160,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07208251953125,0.9121803045272828,0.505627453327179,0.4562562108039856,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0722961425781,0.9990000128746032,0.736052930355072,0.6325594782829285,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0722045898437,0.9678599238395692,0.595394492149353,0.4160633385181427,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.8456515073776245,0.4032027125358581,0.3841451406478882,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07135009765625,0.7410489916801453,0.2674388587474823,1.2172850370407104,285.0721740722656,284.95001220703125,299.9815673828125,288.622802734375,297.98760986328125,297.3187561035156,287.07373046875,1.0,0.6903775334358215,0.3382159173488617,0.3382159173488617,1.0,1.0,-3.7308952808380127,0.9382591843605042,2.7926361560821533,0.098968856036663,0.9009576439857484,0.9009576439857484,0.0,197.96348571777344,205.0,41213.76953125,-0.0,4225.5615234375,1.0,283.0418395996094,285.7379150390625,291.5605773925781,294.1247863769531,313.1779479980469,299.9701538085937,282.75,35886.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251022934913636,1.0,0.0,0.0,3.648649454116821,3.648673295974731,8.882956876732351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5979.984375,0.0,1530.815673828125,1895.4371337890625,-0.0,3636.169189453125,0.9049131274223328,1.0,0.0,3.0,1.0,0.0
12149220,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817443847656,0.9102129936218262,0.5045297145843506,0.4559817314147949,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8816223144531,0.9990000128746032,0.7378541231155396,0.6358525156974792,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88165283203125,0.9688143730163574,0.5996488928794861,0.4194824695587158,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818664550781,0.8450684547424316,0.4039822816848755,0.3853100538253784,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822326660156,0.7405025959014893,0.2678878009319305,1.2207375764846802,284.8816833496094,284.95001220703125,299.9633483886719,288.6681213378906,297.98162841796875,297.31768798828125,286.8807983398437,1.0,0.6930288076400757,0.3378151655197143,0.3378151655197143,1.0,1.0,-3.744203805923462,0.9409048557281494,2.8032989501953125,0.0986678153276443,0.898455798625946,0.898455798625946,0.0,199.73492431640625,208.0,42108.8125,-0.0,4273.36376953125,1.0,282.7578125,285.5194702148437,291.7062683105469,294.4002380371094,313.1779479980469,299.9701538085937,283.04998779296875,36042.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373562932014464,1.0,0.0,0.0,3.647882699966431,3.64790678024292,8.87922453784995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5492.2841796875,0.0,1531.134765625,1895.4371337890625,-0.0,3748.379150390625,0.9048215746879578,1.0,0.0,3.0,1.0,0.0
12149280,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817443847656,0.9102129936218262,0.5045297145843506,0.4559817314147949,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8816223144531,0.9990000128746032,0.7378541231155396,0.6358525156974792,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88165283203125,0.9688143730163574,0.5996488928794861,0.4194824695587158,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818664550781,0.8450684547424316,0.4039822816848755,0.3853100538253784,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822326660156,0.7405025959014893,0.2678878009319305,1.2207375764846802,284.8816833496094,284.95001220703125,299.9633483886719,288.6681213378906,297.98162841796875,297.31768798828125,286.8807983398437,1.0,0.6930288076400757,0.3378151655197143,0.3378151655197143,1.0,1.0,-3.744203805923462,0.9409048557281494,2.8032989501953125,0.0986678153276443,0.898455798625946,0.898455798625946,0.0,199.73492431640625,208.0,42108.8125,-0.0,4273.36376953125,1.0,282.7578125,285.5194702148437,291.7062683105469,294.4002380371094,313.1779479980469,299.9701538085937,283.04998779296875,36042.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373562932014464,1.0,0.0,0.0,3.647882699966431,3.64790678024292,8.87922453784995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5492.2841796875,0.0,1531.134765625,1895.4371337890625,-0.0,3748.379150390625,0.9048215746879578,1.0,0.0,3.0,1.0,0.0
12149340,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874938964844,0.9073148369789124,0.5044548511505127,0.4554595053195953,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876770019531,0.9990000128746032,0.7398041486740112,0.6406813859939575,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876159667969,0.9688937067985536,0.6048781871795654,0.4227736294269562,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873107910156,0.8436545729637146,0.4051715731620788,0.3861970603466034,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867919921875,0.7392057180404663,0.2685660421848297,1.223114848136902,285.0875549316406,284.95001220703125,299.9449157714844,288.706787109375,297.980712890625,297.3231811523437,287.0890197753906,1.0,0.6959099769592285,0.337414413690567,0.337414413690567,1.0,1.0,-3.757265567779541,0.9434734582901,2.813791990280152,0.098177395761013,0.9019867181777954,0.9019867181777954,0.0,202.0176696777344,211.0,41424.45703125,-0.0,4324.09228515625,1.0,283.04217529296875,285.749755859375,291.6778869628906,294.2774353027344,313.1779479980469,299.9701538085937,282.75,35866.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278074502944946,1.0,0.0,0.0,3.651988983154297,3.652013063430786,8.899226031644503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6028.625,0.0,1534.381591796875,1895.4371337890625,-0.0,3661.02783203125,0.9056460857391356,1.0,0.0,3.0,1.0,0.0
12149400,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874938964844,0.9073148369789124,0.5044548511505127,0.4554595053195953,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876770019531,0.9990000128746032,0.7398041486740112,0.6406813859939575,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876159667969,0.9688937067985536,0.6048781871795654,0.4227736294269562,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873107910156,0.8436545729637146,0.4051715731620788,0.3861970603466034,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867919921875,0.7392057180404663,0.2685660421848297,1.223114848136902,285.0875549316406,284.95001220703125,299.9449157714844,288.706787109375,297.980712890625,297.3231811523437,287.0890197753906,1.0,0.6959099769592285,0.337414413690567,0.337414413690567,1.0,1.0,-3.757265567779541,0.9434734582901,2.813791990280152,0.098177395761013,0.9019867181777954,0.9019867181777954,0.0,202.0176696777344,211.0,41424.45703125,-0.0,4324.09228515625,1.0,283.04217529296875,285.749755859375,291.6778869628906,294.2774353027344,313.1779479980469,299.9701538085937,282.75,35866.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278074502944946,1.0,0.0,0.0,3.651988983154297,3.652013063430786,8.899226031644503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6028.625,0.0,1534.381591796875,1895.4371337890625,-0.0,3661.02783203125,0.9056460857391356,1.0,0.0,3.0,1.0,0.0
12149460,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955993652344,0.904073178768158,0.5030671954154968,0.4548520445823669,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954772949219,0.9990000128746032,0.7404145002365112,0.6462969183921814,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955078125,0.968554437160492,0.6089440584182739,0.4260247349739074,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8957214355469,0.8419468998908997,0.4056858122348785,0.3870987892150879,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960876464844,0.7376933097839355,0.2688143849372864,1.225735425949097,284.8955383300781,284.95001220703125,299.9263000488281,288.738037109375,297.9692077636719,297.3153686523437,286.8946533203125,1.0,0.6990688443183899,0.3368130922317505,0.3368130922317505,1.0,1.0,-3.771449089050293,0.94571053981781,2.8257384300231934,0.0972828119993209,0.8996564149856567,0.8996564149856567,0.0,204.6537628173828,214.0,42317.3984375,-0.0,4380.54736328125,1.0,282.7577819824219,285.530029296875,291.78057861328125,294.4976501464844,313.1779479980469,299.9701538085937,283.04998779296875,36022.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403412342071532,1.0,0.0,0.0,3.651980400085449,3.6520044803619385,8.899183967514546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5525.3759765625,0.0,1535.5396728515625,1895.4371337890625,-0.0,3775.547119140625,0.9057238698005676,1.0,0.0,3.0,1.0,0.0
12149520,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955993652344,0.904073178768158,0.5030671954154968,0.4548520445823669,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954772949219,0.9990000128746032,0.7404145002365112,0.6462969183921814,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955078125,0.968554437160492,0.6089440584182739,0.4260247349739074,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8957214355469,0.8419468998908997,0.4056858122348785,0.3870987892150879,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960876464844,0.7376933097839355,0.2688143849372864,1.225735425949097,284.8955383300781,284.95001220703125,299.9263000488281,288.738037109375,297.9692077636719,297.3153686523437,286.8946533203125,1.0,0.6990688443183899,0.3368130922317505,0.3368130922317505,1.0,1.0,-3.771449089050293,0.94571053981781,2.8257384300231934,0.0972828119993209,0.8996564149856567,0.8996564149856567,0.0,204.6537628173828,214.0,42317.3984375,-0.0,4380.54736328125,1.0,282.7577819824219,285.530029296875,291.78057861328125,294.4976501464844,313.1779479980469,299.9701538085937,283.04998779296875,36022.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403412342071532,1.0,0.0,0.0,3.651980400085449,3.6520044803619385,8.899183967514546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5525.3759765625,0.0,1535.5396728515625,1895.4371337890625,-0.0,3775.547119140625,0.9057238698005676,1.0,0.0,3.0,1.0,0.0
12149580,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10015869140625,0.9007464051246644,0.5028942227363586,0.4542327523231506,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.100341796875,0.9990000128746032,0.7414161562919617,0.6523562669754028,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10028076171875,0.9680203795433044,0.6141667366027832,0.429299920797348,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999755859375,0.8399831056594849,0.4067351818084717,0.3878480195999145,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994873046875,0.7358995676040649,0.2693641483783722,1.2275487184524536,285.1002197265625,284.95001220703125,299.9075012207031,288.76123046875,297.96514892578125,297.3173522949219,287.1016540527344,1.0,0.7022287249565125,0.3362117707729339,0.3362117707729339,1.0,1.0,-3.785012006759644,0.9477335810661316,2.8372786045074463,0.0961418151855468,0.9033493995666504,0.9033493995666504,0.0,207.42254638671875,217.0,41624.7265625,-0.0,4436.5205078125,1.0,283.0422058105469,285.7593688964844,291.73211669921875,294.3494567871094,313.1779479980469,299.9701538085937,282.75,35847.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305601119995116,1.0,0.0,0.0,3.6567986011505127,3.656822681427002,8.922681331569038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6058.76708984375,0.0,1539.6021728515625,1895.4371337890625,-0.0,3686.2744140625,0.90670907497406,1.0,0.0,3.0,1.0,0.0
12149640,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10015869140625,0.9007464051246644,0.5028942227363586,0.4542327523231506,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.100341796875,0.9990000128746032,0.7414161562919617,0.6523562669754028,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10028076171875,0.9680203795433044,0.6141667366027832,0.429299920797348,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999755859375,0.8399831056594849,0.4067351818084717,0.3878480195999145,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994873046875,0.7358995676040649,0.2693641483783722,1.2275487184524536,285.1002197265625,284.95001220703125,299.9075012207031,288.76123046875,297.96514892578125,297.3173522949219,287.1016540527344,1.0,0.7022287249565125,0.3362117707729339,0.3362117707729339,1.0,1.0,-3.785012006759644,0.9477335810661316,2.8372786045074463,0.0961418151855468,0.9033493995666504,0.9033493995666504,0.0,207.42254638671875,217.0,41624.7265625,-0.0,4436.5205078125,1.0,283.0422058105469,285.7593688964844,291.73211669921875,294.3494567871094,313.1779479980469,299.9701538085937,282.75,35847.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305601119995116,1.0,0.0,0.0,3.6567986011505127,3.656822681427002,8.922681331569038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6058.76708984375,0.0,1539.6021728515625,1895.4371337890625,-0.0,3686.2744140625,0.90670907497406,1.0,0.0,3.0,1.0,0.0
