time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149700,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9550476074219,0.8995915055274963,0.5024886131286621,0.4542588591575622,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9990000128746032,0.7416770458221436,0.654833972454071,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543762207031,0.9682075381278992,0.61649090051651,0.431182861328125,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559020996094,0.8393986821174622,0.4071480333805084,0.3884613811969757,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583435058594,0.7353650331497192,0.269593745470047,1.2293206453323364,284.95465087890625,284.95001220703125,299.8980407714844,288.7695617675781,297.96112060546875,297.3157958984375,286.9481811523437,1.0,0.7039231657981873,0.3359110951423645,0.3359110951423645,1.0,1.0,-3.7931642532348633,0.9491429924964904,2.8440210819244385,0.0957408100366592,0.901973843574524,0.901973843574524,0.0,208.69485473632807,217.0,42410.65625,-0.0,4467.79150390625,1.0,282.7984924316406,285.5879821777344,291.8108825683594,294.5694274902344,313.1779479980469,299.9701538085937,282.75,35926.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383348822593688,1.0,0.0,0.0,3.65831446647644,3.6583385467529297,8.930080070967961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5911.03271484375,0.0,1541.8905029296875,1895.4371337890625,-0.0,3757.29345703125,0.9070440530776978,1.0,0.0,3.0,1.0,0.0
12149760,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075622558594,0.8973547220230103,0.5014684796333313,0.453591525554657,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90740966796875,0.9990000128746032,0.7412214875221252,0.6586258411407471,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9074401855469,0.9673909544944764,0.6182583570480347,0.4325749576091766,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076843261719,0.8380188345909119,0.4071635007858276,0.3886705040931701,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90802001953125,0.7341426610946655,0.2695278823375702,1.2298003435134888,284.9075012207031,284.95001220703125,299.8885192871094,288.7756042480469,297.9521179199219,297.3076477050781,286.9065856933594,1.0,0.7055338621139526,0.3356033265590668,0.3356033265590668,1.0,1.0,-3.7994325160980233,0.9499667882919312,2.8494656085968018,0.0951994359493255,0.9011733531951904,0.9011733531951904,0.0,210.3417510986328,220.0,42520.97265625,-0.0,4496.26123046875,1.0,282.7575988769531,285.5389404296875,291.81866455078125,294.5526733398437,313.1779479980469,299.9701538085937,282.45001220703125,36003.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943123996257782,1.0,0.0,0.0,3.657498598098755,3.657522678375244,8.926097621042572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6196.044921875,0.0,1541.5511474609375,1895.4371337890625,-0.0,3800.81201171875,0.9069453477859496,1.0,0.0,3.0,1.0,0.0
12149820,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70281982421875,0.8914307951927185,0.4984698593616485,0.4513022601604461,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7027282714844,0.9990000128746032,0.7385031580924988,0.6680617928504944,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7027587890625,0.9643538594245912,0.6208955645561218,0.4346797466278076,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7029113769531,0.8340710997581482,0.4064168632030487,0.388332724571228,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7031555175781,0.7305818796157837,0.2687542736530304,1.227903962135315,284.7027893066406,284.95001220703125,299.8693542480469,288.7804870605469,297.9267883300781,297.2818603515625,286.7020874023437,1.0,0.7084323167800903,0.3349877297878265,0.3349877297878265,1.0,1.0,-3.807883977890015,0.9503946304321288,2.8574893474578857,0.0937873274087905,0.8960930705070496,0.8960930705070496,0.0,214.1159210205078,223.0,43410.48046875,-0.0,4544.90087890625,1.0,282.45819091796875,285.3038024902344,291.83251953125,294.6391296386719,313.1779479980469,299.9701538085937,282.75,36244.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567661285400392,1.0,0.0,0.0,3.6489739418029785,3.648998022079468,8.884537123776681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5630.728515625,0.0,1533.8590087890625,1895.4371337890625,-0.0,3923.707275390625,0.9052001237869264,1.0,0.0,3.0,1.0,0.0
12149880,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70281982421875,0.8914307951927185,0.4984698593616485,0.4513022601604461,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7027282714844,0.9990000128746032,0.7385031580924988,0.6680617928504944,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7027587890625,0.9643538594245912,0.6208955645561218,0.4346797466278076,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7029113769531,0.8340710997581482,0.4064168632030487,0.388332724571228,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7031555175781,0.7305818796157837,0.2687542736530304,1.227903962135315,284.7027893066406,284.95001220703125,299.8693542480469,288.7804870605469,297.9267883300781,297.2818603515625,286.7020874023437,1.0,0.7084323167800903,0.3349877297878265,0.3349877297878265,1.0,1.0,-3.807883977890015,0.9503946304321288,2.8574893474578857,0.0937873274087905,0.8960930705070496,0.8960930705070496,0.0,214.1159210205078,223.0,43410.48046875,-0.0,4544.90087890625,1.0,282.45819091796875,285.3038024902344,291.83251953125,294.6391296386719,313.1779479980469,299.9701538085937,282.75,36244.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567661285400392,1.0,0.0,0.0,3.6489739418029785,3.648998022079468,8.884537123776681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5630.728515625,0.0,1533.8590087890625,1895.4371337890625,-0.0,3923.707275390625,0.9052001237869264,1.0,0.0,3.0,1.0,0.0
12149940,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.897705078125,0.8870420455932617,0.4975385963916778,0.4499135613441467,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89794921875,0.9990000128746032,0.736774742603302,0.6756648421287537,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978576660156,0.9627172946929932,0.6254842281341553,0.4374432265758514,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89752197265625,0.8311125040054321,0.4066991209983825,0.3882957994937897,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.7277682423591614,0.2686139941215515,1.226427435874939,284.8977966308594,284.95001220703125,299.8500061035156,288.7751159667969,297.9169311523437,297.27655029296875,286.89923095703125,1.0,0.7111501693725586,0.3343721628189087,0.3343721628189087,1.0,1.0,-3.816857099533081,0.9509751796722412,2.86588191986084,0.0922172889113426,0.8969799876213074,0.8969799876213074,0.0,217.28863525390625,226.0,42572.47265625,-0.0,4591.34130859375,1.0,282.7421264648437,285.5307922363281,291.74169921875,294.4283752441406,313.1779479980469,299.9701538085937,283.04998779296875,36110.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945723593235016,1.0,0.0,0.0,3.643980741500856,3.6440045833587646,8.86023883595044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5511.1416015625,0.0,1527.309814453125,1895.4371337890625,-0.0,3824.356201171875,0.9040212035179138,1.0,0.0,3.0,1.0,0.0
12150000,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.897705078125,0.8870420455932617,0.4975385963916778,0.4499135613441467,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89794921875,0.9990000128746032,0.736774742603302,0.6756648421287537,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978576660156,0.9627172946929932,0.6254842281341553,0.4374432265758514,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89752197265625,0.8311125040054321,0.4066991209983825,0.3882957994937897,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.7277682423591614,0.2686139941215515,1.226427435874939,284.8977966308594,284.95001220703125,299.8500061035156,288.7751159667969,297.9169311523437,297.27655029296875,286.89923095703125,1.0,0.7111501693725586,0.3343721628189087,0.3343721628189087,1.0,1.0,-3.816857099533081,0.9509751796722412,2.86588191986084,0.0922172889113426,0.8969799876213074,0.8969799876213074,0.0,217.28863525390625,226.0,42572.47265625,-0.0,4591.34130859375,1.0,282.7421264648437,285.5307922363281,291.74169921875,294.4283752441406,313.1779479980469,299.9701538085937,283.04998779296875,36110.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945723593235016,1.0,0.0,0.0,3.643980741500856,3.6440045833587646,8.86023883595044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5511.1416015625,0.0,1527.309814453125,1895.4371337890625,-0.0,3824.356201171875,0.9040212035179138,1.0,0.0,3.0,1.0,0.0
12150060,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10369873046875,0.8858803510665894,0.4981626272201538,0.450164794921875,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10430908203125,0.9990000128746032,0.7370473742485046,0.6786361336708069,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041259765625,0.9634617567062378,0.6300456523895264,0.4403606057167053,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.103271484375,0.8305359482765198,0.4078326523303985,0.3891338407993316,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019287109375,0.7271499633789062,0.2692483365535736,1.2284326553344729,285.1039428710937,284.95001220703125,299.8359680175781,288.76715087890625,297.92041015625,297.2865295410156,287.1075744628906,1.0,0.7133705019950867,0.3339766263961792,0.3339766263961792,1.0,1.0,-3.827660083770752,0.9528210163116456,2.874838829040528,0.0915381237864494,0.9003171920776367,0.9003171920776367,0.0,218.89962768554688,226.0,41864.89453125,-0.0,4633.06103515625,1.0,283.0270080566406,285.7615966796875,291.7052307128906,294.306884765625,313.1779479980469,299.9701538085937,283.04998779296875,35912.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347807168960572,1.0,0.0,0.0,3.64630937576294,3.6463334560394287,8.871567160895211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5721.140625,0.0,1528.4136962890625,1895.4371337890625,-0.0,3724.88232421875,0.9044294953346252,1.0,0.0,3.0,1.0,0.0
12150120,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1249389648437,0.8857675790786743,0.4984937012195587,0.4504842162132263,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.12518310546875,0.9990000128746032,0.7373802065849304,0.6793705224990845,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1250915527344,0.9640780091285706,0.6319131851196289,0.4416655302047729,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.124755859375,0.830592930316925,0.4083822667598724,0.3896408677101135,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.12420654296875,0.7271790504455566,0.2696007788181305,1.2299212217330933,285.1250305175781,284.95001220703125,299.8305053710937,288.76397705078125,297.9226989746094,297.2916259765625,287.1266174316406,1.0,0.714323103427887,0.3338227868080139,0.3338227868080139,1.0,1.0,-3.832898378372192,0.9538444876670836,2.879053831100464,0.0913619697093963,0.9012179970741272,0.9012179970741272,0.0,219.4277191162109,229.0,41888.77734375,-0.0,4651.70751953125,1.0,283.041748046875,285.7821960449219,291.7205505371094,294.34527587890625,313.1779479980469,299.9701538085937,282.75,35865.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336568713188172,1.0,0.0,0.0,3.6482999324798575,3.648324012756348,8.881255553205847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6073.2578125,0.0,1530.269287109375,1895.4371337890625,-0.0,3714.6142578125,0.9048256874084472,1.0,0.0,3.0,1.0,0.0
12150180,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364929199219,0.8833674788475037,0.4974863529205322,0.4503101110458374,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93634033203125,0.9990000128746032,0.7365466952323914,0.6845216751098633,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364013671875,0.9643475413322448,0.6365338563919067,0.445380836725235,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9366149902344,0.8294159770011902,0.409119576215744,0.3908077180385589,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9369506835937,0.7261521220207214,0.2700580954551697,1.2335903644561768,284.9364318847656,284.95001220703125,299.8109436035156,288.7520751953125,297.91534423828125,297.2893981933594,286.93560791015625,1.0,0.7177439332008362,0.3332734107971191,0.3332734107971191,1.0,1.0,-3.849187612533569,0.9567697048187256,2.892417907714844,0.0907163247466087,0.8994575142860413,0.8994575142860413,0.0,222.13267517089844,232.0,42822.05078125,-0.0,4716.96240234375,1.0,282.7578125,285.5650634765625,291.80010986328125,294.5545349121094,313.1779479980469,299.9701538085937,283.04998779296875,35993.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477787613868712,1.0,0.0,0.0,3.649332284927368,3.6493563652038574,8.886282216735708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5564.07177734375,0.0,1532.3763427734375,1895.4371337890625,-0.0,3842.929443359375,0.9051146507263184,1.0,0.0,3.0,1.0,0.0
12150240,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364929199219,0.8833674788475037,0.4974863529205322,0.4503101110458374,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93634033203125,0.9990000128746032,0.7365466952323914,0.6845216751098633,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364013671875,0.9643475413322448,0.6365338563919067,0.445380836725235,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9366149902344,0.8294159770011902,0.409119576215744,0.3908077180385589,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9369506835937,0.7261521220207214,0.2700580954551697,1.2335903644561768,284.9364318847656,284.95001220703125,299.8109436035156,288.7520751953125,297.91534423828125,297.2893981933594,286.93560791015625,1.0,0.7177439332008362,0.3332734107971191,0.3332734107971191,1.0,1.0,-3.849187612533569,0.9567697048187256,2.892417907714844,0.0907163247466087,0.8994575142860413,0.8994575142860413,0.0,222.13267517089844,232.0,42822.05078125,-0.0,4716.96240234375,1.0,282.7578125,285.5650634765625,291.80010986328125,294.5545349121094,313.1779479980469,299.9701538085937,283.04998779296875,35993.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477787613868712,1.0,0.0,0.0,3.649332284927368,3.6493563652038574,8.886282216735708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5564.07177734375,0.0,1532.3763427734375,1895.4371337890625,-0.0,3842.929443359375,0.9051146507263184,1.0,0.0,3.0,1.0,0.0
12150300,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08758544921875,0.8814639449119568,0.4971915781497955,0.4497672915458679,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887756347656,0.9990000128746032,0.7359888553619385,0.6880342960357666,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08843994140625,0.9638034105300904,0.639080822467804,0.4469234943389892,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867614746094,0.8282595872879028,0.4095056354999542,0.3910527229309082,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.084228515625,0.7251238822937012,0.2702643871307373,1.2342562675476074,285.0881042480469,284.95001220703125,299.8011169433594,288.745849609375,297.91265869140625,297.2895812988281,287.0949401855469,1.0,0.7193705439567566,0.3329986929893493,0.3329986929893493,1.0,1.0,-3.855711460113525,0.9577534794807434,2.8979580402374268,0.0901950821280479,0.9018471837043762,0.9018471837043762,0.0,223.7492828369141,232.0,42141.83203125,-0.0,4746.76220703125,1.0,283.0013122558594,285.7405090332031,291.7265930175781,294.3499755859375,313.1779479980469,299.9701538085937,283.04998779296875,35894.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942402482032776,1.0,0.0,0.0,3.6512625217437744,3.651286602020264,8.895685823517852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5710.22119140625,0.0,1533.7860107421875,1895.4371337890625,-0.0,3794.267333984375,0.9055365324020386,1.0,0.0,3.0,1.0,0.0
12150360,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1409912109375,0.8804980516433716,0.4974675476551056,0.4498697519302368,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1412353515625,0.9990000128746032,0.7359617948532104,0.6904095411300659,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.14117431640625,0.964162290096283,0.6421828269958496,0.4489578306674957,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1408386230469,0.8277716040611267,0.4102475643157959,0.3916589319705963,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.140380859375,0.7246754765510559,0.2707298696041107,1.236048460006714,285.1410827636719,284.95001220703125,299.7912902832031,288.73944091796875,297.9140930175781,297.2953796386719,287.1424560546875,1.0,0.7210893034934998,0.3326544761657715,0.3326544761657715,1.0,1.0,-3.864023447036743,0.9590376019477844,2.9049859046936035,0.0895500853657722,0.903696596622467,0.903696596622467,0.0,225.04153442382807,235.0,42138.00390625,-0.0,4779.79833984375,1.0,283.0423278808594,285.7938842773437,291.7181701660156,294.37506103515625,313.1779479980469,299.9701538085937,282.75,35803.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397839307785034,1.0,0.0,0.0,3.655770063400269,3.655794143676758,8.917662626117817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6092.6884765625,0.0,1538.128173828125,1895.4371337890625,-0.0,3770.479736328125,0.906450092792511,1.0,0.0,3.0,1.0,0.0
12150420,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.8770842552185059,0.4961309731006622,0.4493322074413299,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94873046875,0.9990000128746032,0.734052836894989,0.6952606439590454,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94879150390625,0.9633623361587524,0.6465699672698975,0.4524731040000915,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94903564453125,0.8257017731666565,0.4106696248054504,0.3925122916698456,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494323730469,0.7228516936302185,0.2709422707557678,1.2386860847473145,284.9488220214844,284.95001220703125,299.77154541015625,288.7261962890625,297.9041748046875,297.2902526855469,286.9478454589844,1.0,0.7244163155555725,0.3319659829139709,0.3319659829139709,1.0,1.0,-3.877664089202881,0.96067613363266,2.916987895965576,0.0883039012551307,0.9020733833312988,0.9020733833312988,0.0,228.3828887939453,238.0,43051.90625,-0.0,4842.35986328125,1.0,282.7577514648437,285.5733337402344,291.7724609375,294.54571533203125,313.1779479980469,299.9701538085937,282.45001220703125,35950.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529990553855896,1.0,0.0,0.0,3.6584081649780273,3.6584322452545166,8.930538228923979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6223.91748046875,0.0,1542.1715087890625,1895.4371337890625,-0.0,3889.939453125,0.9071130752563475,1.0,0.0,3.0,1.0,0.0
12150480,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.8770842552185059,0.4961309731006622,0.4493322074413299,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94873046875,0.9990000128746032,0.734052836894989,0.6952606439590454,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94879150390625,0.9633623361587524,0.6465699672698975,0.4524731040000915,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94903564453125,0.8257017731666565,0.4106696248054504,0.3925122916698456,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494323730469,0.7228516936302185,0.2709422707557678,1.2386860847473145,284.9488220214844,284.95001220703125,299.77154541015625,288.7261962890625,297.9041748046875,297.2902526855469,286.9478454589844,1.0,0.7244163155555725,0.3319659829139709,0.3319659829139709,1.0,1.0,-3.877664089202881,0.96067613363266,2.916987895965576,0.0883039012551307,0.9020733833312988,0.9020733833312988,0.0,228.3828887939453,238.0,43051.90625,-0.0,4842.35986328125,1.0,282.7577514648437,285.5733337402344,291.7724609375,294.54571533203125,313.1779479980469,299.9701538085937,282.45001220703125,35950.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529990553855896,1.0,0.0,0.0,3.6584081649780273,3.6584322452545166,8.930538228923979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6223.91748046875,0.0,1542.1715087890625,1895.4371337890625,-0.0,3889.939453125,0.9071130752563475,1.0,0.0,3.0,1.0,0.0
12150540,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7540283203125,0.8692245483398438,0.4932429492473602,0.447231262922287,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7538452148437,0.993060290813446,0.730510413646698,0.6930098533630371,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7538757324219,0.9577518701553344,0.6494730710983276,0.454835832118988,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.754150390625,0.8198774456977844,0.4098801910877228,0.3922392427921295,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7545471191406,0.717589795589447,0.2701536118984222,1.2372556924819946,284.7539367675781,284.95001220703125,299.7517395019531,288.7123718261719,297.8848571777344,297.2732849121094,286.7528686523437,1.0,0.7263843417167664,0.3312774896621704,0.3312774896621704,1.0,1.0,-3.8732402324676514,0.9570218920707704,2.9162182807922363,0.085843876004219,0.8977760672569275,0.8977760672569275,0.0,234.02783203125,241.0,43983.28125,-0.0,4866.56884765625,1.0,282.4582214355469,285.3393249511719,291.7649841308594,294.61102294921875,313.1779479980469,299.9701538085937,282.75,36173.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666746854782104,1.0,0.0,0.0,3.652490377426148,3.6525144577026367,8.901669730221329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5652.38720703125,0.0,1537.2415771484375,1895.4371337890625,-0.0,4011.8564453125,0.9059371948242188,1.0,0.0,3.0,1.0,0.0
12150600,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7540283203125,0.8692245483398438,0.4932429492473602,0.447231262922287,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7538452148437,0.993060290813446,0.730510413646698,0.6930098533630371,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7538757324219,0.9577518701553344,0.6494730710983276,0.454835832118988,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.754150390625,0.8198774456977844,0.4098801910877228,0.3922392427921295,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7545471191406,0.717589795589447,0.2701536118984222,1.2372556924819946,284.7539367675781,284.95001220703125,299.7517395019531,288.7123718261719,297.8848571777344,297.2732849121094,286.7528686523437,1.0,0.7263843417167664,0.3312774896621704,0.3312774896621704,1.0,1.0,-3.8732402324676514,0.9570218920707704,2.9162182807922363,0.085843876004219,0.8977760672569275,0.8977760672569275,0.0,234.02783203125,241.0,43983.28125,-0.0,4866.56884765625,1.0,282.4582214355469,285.3393249511719,291.7649841308594,294.61102294921875,313.1779479980469,299.9701538085937,282.75,36173.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666746854782104,1.0,0.0,0.0,3.652490377426148,3.6525144577026367,8.901669730221329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5652.38720703125,0.0,1537.2415771484375,1895.4371337890625,-0.0,4011.8564453125,0.9059371948242188,1.0,0.0,3.0,1.0,0.0
12150660,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9230041503906,0.8642863631248474,0.4921820759773254,0.4458410441875458,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232788085937,0.9887323379516602,0.7291791439056396,0.6911997199058533,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232177734375,0.9551752209663392,0.6541935205459595,0.4577552378177643,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228210449219,0.8162094950675964,0.4100062847137451,0.3921374380588531,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223327636719,0.7140464186668396,0.2699077129364013,1.2356431484222412,284.9231262207031,284.95001220703125,299.7318725585937,288.697998046875,297.87896728515625,297.2735900878906,286.92413330078125,1.0,0.7278279066085815,0.3307290375232696,0.3307290375232696,1.0,1.0,-3.870819330215454,0.95443594455719,2.9163832664489746,0.0835280418395996,0.8987899422645569,0.8987899422645569,0.0,237.7370147705078,244.0,42937.19140625,-0.0,4883.935546875,1.0,282.7421875,285.55078125,291.6598205566406,294.3729858398437,313.1779479980469,299.9701538085937,283.04998779296875,36063.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954839825630188,1.0,0.0,0.0,3.649370431900024,3.6493945121765137,8.886468094715383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5513.22314453125,0.0,1532.9427490234375,1895.4371337890625,-0.0,3906.456298828125,0.9051916599273682,1.0,0.0,3.0,1.0,0.0
12150720,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9230041503906,0.8642863631248474,0.4921820759773254,0.4458410441875458,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232788085937,0.9887323379516602,0.7291791439056396,0.6911997199058533,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232177734375,0.9551752209663392,0.6541935205459595,0.4577552378177643,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228210449219,0.8162094950675964,0.4100062847137451,0.3921374380588531,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223327636719,0.7140464186668396,0.2699077129364013,1.2356431484222412,284.9231262207031,284.95001220703125,299.7318725585937,288.697998046875,297.87896728515625,297.2735900878906,286.92413330078125,1.0,0.7278279066085815,0.3307290375232696,0.3307290375232696,1.0,1.0,-3.870819330215454,0.95443594455719,2.9163832664489746,0.0835280418395996,0.8987899422645569,0.8987899422645569,0.0,237.7370147705078,244.0,42937.19140625,-0.0,4883.935546875,1.0,282.7421875,285.55078125,291.6598205566406,294.3729858398437,313.1779479980469,299.9701538085937,283.04998779296875,36063.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954839825630188,1.0,0.0,0.0,3.649370431900024,3.6493945121765137,8.886468094715383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5513.22314453125,0.0,1532.9427490234375,1895.4371337890625,-0.0,3906.456298828125,0.9051916599273682,1.0,0.0,3.0,1.0,0.0
12150780,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.14520263671875,0.8635658025741577,0.4930037558078766,0.446260929107666,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1454467773437,0.9880035519599916,0.7301914095878601,0.691711962223053,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1453857421875,0.95719975233078,0.6608026623725891,0.4620701968669891,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14501953125,0.8160891532897949,0.411535382270813,0.3933112621307373,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14453125,0.7137905955314636,0.2707948386669159,1.2385700941085815,285.1452941894531,284.95001220703125,299.71197509765625,288.68316650390625,297.88623046875,297.29083251953125,287.1467590332031,1.0,0.7300726771354675,0.3301805853843689,0.3301805853843689,1.0,1.0,-3.8820526599884033,0.955843985080719,2.926208734512329,0.0821883380413055,0.903260052204132,0.903260052204132,0.0,239.261962890625,247.0,42207.54296875,-0.0,4927.70556640625,1.0,283.04180908203125,285.79815673828125,291.6331481933594,294.2773132324219,313.1779479980469,299.9701538085937,282.75,35828.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413302540779114,1.0,0.0,0.0,3.655083417892456,3.655107498168945,8.914313411878538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6073.30615234375,0.0,1537.5450439453125,1895.4371337890625,-0.0,3784.533447265625,0.9063167572021484,1.0,0.0,3.0,1.0,0.0
12150840,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.14520263671875,0.8635658025741577,0.4930037558078766,0.446260929107666,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1454467773437,0.9880035519599916,0.7301914095878601,0.691711962223053,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1453857421875,0.95719975233078,0.6608026623725891,0.4620701968669891,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14501953125,0.8160891532897949,0.411535382270813,0.3933112621307373,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14453125,0.7137905955314636,0.2707948386669159,1.2385700941085815,285.1452941894531,284.95001220703125,299.71197509765625,288.68316650390625,297.88623046875,297.29083251953125,287.1467590332031,1.0,0.7300726771354675,0.3301805853843689,0.3301805853843689,1.0,1.0,-3.8820526599884033,0.955843985080719,2.926208734512329,0.0821883380413055,0.903260052204132,0.903260052204132,0.0,239.261962890625,247.0,42207.54296875,-0.0,4927.70556640625,1.0,283.04180908203125,285.79815673828125,291.6331481933594,294.2773132324219,313.1779479980469,299.9701538085937,282.75,35828.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413302540779114,1.0,0.0,0.0,3.655083417892456,3.655107498168945,8.914313411878538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6073.30615234375,0.0,1537.5450439453125,1895.4371337890625,-0.0,3784.533447265625,0.9063167572021484,1.0,0.0,3.0,1.0,0.0
12150900,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014343261719,0.8631722927093506,0.4928146302700043,0.446529746055603,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002746582031,0.9876469969749452,0.7302109003067017,0.6921665668487549,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005187988281,0.9581456780433656,0.663511335849762,0.4642775654792785,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021667480469,0.8160712122917175,0.4120645523071289,0.3940620720386505,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00457763671875,0.7137743830680847,0.271149069070816,1.2409347295761108,285.0009155273437,284.95001220703125,299.7019958496094,288.67559814453125,297.8858337402344,297.2941589355469,286.99462890625,1.0,0.7314546704292297,0.3299063742160797,0.3299063742160797,1.0,1.0,-3.889338970184326,0.9570223093032836,2.932316780090332,0.0818275734782219,0.9022036194801332,0.9022036194801332,0.0,240.19708251953125,247.0,43008.453125,-0.0,4955.83203125,1.0,282.7984619140625,285.6278076171875,291.7104797363281,294.5031433105469,313.1779479980469,299.9701538085937,282.75,35894.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492653608322144,1.0,0.0,0.0,3.657291412353516,3.657315492630005,8.92508580818685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5926.50244140625,0.0,1540.5052490234375,1895.4371337890625,-0.0,3856.341552734375,0.9067965149879456,1.0,0.0,3.0,1.0,0.0
12150960,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9528503417969,0.8611159324645996,0.4919252693653106,0.4460340738296509,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95263671875,0.9858423471450806,0.7294666171073914,0.6918171644210815,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.95269775390625,0.9572609663009644,0.6655425429344177,0.4658998250961303,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9529724121094,0.8146840929985046,0.4121229946613312,0.3943621218204498,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.953369140625,0.712522029876709,0.271157830953598,1.2419379949569702,284.9527587890625,284.95001220703125,299.6919860839844,288.6679382324219,297.8803405761719,297.2908020019531,286.9516906738281,1.0,0.7326228618621826,0.32964026927948,0.32964026927948,1.0,1.0,-3.8918538093566895,0.9568348526954652,2.935019016265869,0.0811962634325027,0.9016967415809632,0.9016967415809632,0.0,242.0684051513672,250.0,43102.48046875,-0.0,4975.85986328125,1.0,282.7575988769531,285.5773620605469,291.71148681640625,294.4828491210937,313.1779479980469,299.9701538085937,282.45001220703125,35961.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544998407363892,1.0,0.0,0.0,3.657327651977539,3.657351732254028,8.925262591219507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6210.75341796875,0.0,1541.047119140625,1895.4371337890625,-0.0,3903.408203125,0.906880259513855,1.0,0.0,3.0,1.0,0.0
12151020,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7656555175781,0.8552242517471313,0.4892040193080902,0.4440434873104095,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7654724121094,0.980372428894043,0.7267730236053467,0.6898419857025146,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7655029296875,0.9534566402435304,0.6686823964118958,0.4683984816074371,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7657775878906,0.8102028369903564,0.4114192426204681,0.394134908914566,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7661437988281,0.7083130478858948,0.2704890370368957,1.2408459186553955,284.7655639648437,284.95001220703125,299.6719665527344,288.6523742675781,297.8633117675781,297.2763977050781,286.7645263671875,1.0,0.7342764139175415,0.3291080892086029,0.3291080892086029,1.0,1.0,-3.888513803482056,0.9540337324142456,2.9344799518585205,0.0792659372091293,0.8976324796676636,0.8976324796676636,0.0,246.694076538086,253.0,44094.38671875,-0.0,4996.5244140625,1.0,282.4582214355469,285.3473205566406,291.7083740234375,294.5592346191406,313.1779479980469,299.9701538085937,282.75,36169.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689925909042358,1.0,0.0,0.0,3.651556015014648,3.6515800952911377,8.897114867068012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5645.13134765625,0.0,1536.1689453125,1895.4371337890625,-0.0,4032.329345703125,0.9057264924049376,1.0,0.0,3.0,1.0,0.0
12151080,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7656555175781,0.8552242517471313,0.4892040193080902,0.4440434873104095,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7654724121094,0.980372428894043,0.7267730236053467,0.6898419857025146,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7655029296875,0.9534566402435304,0.6686823964118958,0.4683984816074371,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7657775878906,0.8102028369903564,0.4114192426204681,0.394134908914566,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7661437988281,0.7083130478858948,0.2704890370368957,1.2408459186553955,284.7655639648437,284.95001220703125,299.6719665527344,288.6523742675781,297.8633117675781,297.2763977050781,286.7645263671875,1.0,0.7342764139175415,0.3291080892086029,0.3291080892086029,1.0,1.0,-3.888513803482056,0.9540337324142456,2.9344799518585205,0.0792659372091293,0.8976324796676636,0.8976324796676636,0.0,246.694076538086,253.0,44094.38671875,-0.0,4996.5244140625,1.0,282.4582214355469,285.3473205566406,291.7083740234375,294.5592346191406,313.1779479980469,299.9701538085937,282.75,36169.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689925909042358,1.0,0.0,0.0,3.651556015014648,3.6515800952911377,8.897114867068012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5645.13134765625,0.0,1536.1689453125,1895.4371337890625,-0.0,4032.329345703125,0.9057264924049376,1.0,0.0,3.0,1.0,0.0
12151140,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9287109375,0.8512862324714661,0.4881970286369324,0.4427163600921631,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289245605469,0.9764074683189392,0.7256519794464111,0.6883370876312256,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92889404296875,0.9518094658851624,0.6735844016075134,0.4714416861534118,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9285888671875,0.8071210384368896,0.4115538895130157,0.3940441906452179,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281616210937,0.7052578926086426,0.2703076004981994,1.239512920379639,284.9288330078125,284.95001220703125,299.6518859863281,288.6365051269531,297.8582458496094,297.27764892578125,286.9300842285156,1.0,0.7356313467025757,0.3285759091377258,0.3285759091377258,1.0,1.0,-3.8870363235473633,0.951788604259491,2.9352476596832275,0.0771041437983512,0.8986974954605103,0.8986974954605103,0.0,249.9618682861328,256.0,43013.26953125,-0.0,5013.80859375,1.0,282.7422180175781,285.5563659667969,291.60113525390625,294.3196105957031,313.1779479980469,299.9701538085937,283.04998779296875,36058.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578017592430116,1.0,0.0,0.0,3.648699998855591,3.648723840713501,8.883203008736018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5502.80029296875,0.0,1532.1568603515625,1895.4371337890625,-0.0,3932.96630859375,0.9050374627113342,1.0,0.0,3.0,1.0,0.0
12151200,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9287109375,0.8512862324714661,0.4881970286369324,0.4427163600921631,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289245605469,0.9764074683189392,0.7256519794464111,0.6883370876312256,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92889404296875,0.9518094658851624,0.6735844016075134,0.4714416861534118,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9285888671875,0.8071210384368896,0.4115538895130157,0.3940441906452179,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9281616210937,0.7052578926086426,0.2703076004981994,1.239512920379639,284.9288330078125,284.95001220703125,299.6518859863281,288.6365051269531,297.8582458496094,297.27764892578125,286.9300842285156,1.0,0.7356313467025757,0.3285759091377258,0.3285759091377258,1.0,1.0,-3.8870363235473633,0.951788604259491,2.9352476596832275,0.0771041437983512,0.8986974954605103,0.8986974954605103,0.0,249.9618682861328,256.0,43013.26953125,-0.0,5013.80859375,1.0,282.7422180175781,285.5563659667969,291.60113525390625,294.3196105957031,313.1779479980469,299.9701538085937,283.04998779296875,36058.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578017592430116,1.0,0.0,0.0,3.648699998855591,3.648723840713501,8.883203008736018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5502.80029296875,0.0,1532.1568603515625,1895.4371337890625,-0.0,3932.96630859375,0.9050374627113342,1.0,0.0,3.0,1.0,0.0
12151260,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1383361816406,0.8506707549095154,0.4887996017932892,0.4429224729537964,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1388244628906,0.975697934627533,0.7263415455818176,0.6885794997215271,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1387634277344,0.9533866047859192,0.6789440512657166,0.4748740792274475,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1380615234375,0.8069427013397217,0.4126861691474914,0.3948529064655304,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1370849609375,0.7049894332885742,0.2709714770317077,1.2415287494659424,285.1385803222656,284.95001220703125,299.6358337402344,288.6236267089844,297.8641662597656,297.291259765625,287.1412048339844,1.0,0.7372950911521912,0.3282458186149597,0.3282458186149597,1.0,1.0,-3.8950912952423096,0.9529854655265808,2.942105770111084,0.0762990713119506,0.9025583863258362,0.9025583863258362,0.0,251.1807556152344,256.0,42266.5390625,-0.0,5046.38525390625,1.0,283.0329284667969,285.79132080078125,291.5606689453125,294.1944580078125,313.1779479980469,299.9701538085937,283.04998779296875,35851.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945299506187439,1.0,0.0,0.0,3.6529157161712646,3.652939558029175,8.903742241272994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5717.8232421875,0.0,1535.3033447265625,1895.4371337890625,-0.0,3820.51904296875,0.9058580994606018,1.0,0.0,3.0,1.0,0.0
12151320,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1509094238281,0.8507655262947083,0.4890040159225464,0.4431222379207611,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1511535644531,0.9757731556892396,0.7265996336936951,0.6888236999511719,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.151123046875,0.9540589451789856,0.6803373098373413,0.4758502542972564,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507568359375,0.8071378469467163,0.4130403697490692,0.395177960395813,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1502380371094,0.7051605582237244,0.2712094485759735,1.2425158023834229,285.1510314941406,284.95001220703125,299.6318054199219,288.6203918457031,297.86602783203125,297.295166015625,287.1524963378906,1.0,0.7378244400024414,0.3281632959842682,0.3281632959842682,1.0,1.0,-3.898378610610962,0.9536550641059875,2.94472336769104,0.0762132480740547,0.9032455682754515,0.9032455682754515,0.0,251.37957763671875,259.0,42283.69921875,-0.0,5057.716796875,1.0,283.0417785644531,285.803466796875,291.5711364746094,294.2196960449219,313.1779479980469,299.9701538085937,282.75,35821.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944418966770172,1.0,0.0,0.0,3.654646635055542,3.6546707153320312,8.912182920539635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6061.67236328125,0.0,1537.009033203125,1895.4371337890625,-0.0,3812.547607421875,0.9062146544456482,1.0,0.0,3.0,1.0,0.0
12151380,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587707519531,0.8485938310623169,0.4879312217235565,0.4428924918174743,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95855712890625,0.9735088348388672,0.725752592086792,0.6888200044631958,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9585876464844,0.954308807849884,0.6851528882980347,0.4797430634498596,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588623046875,0.8058010935783386,0.4135736227035522,0.3961792886257171,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95928955078125,0.7039896845817566,0.2715692222118377,1.2458842992782593,284.9586486816406,284.95001220703125,299.6116638183594,288.6041564941406,297.8603210449219,297.29498291015625,286.95758056640625,1.0,0.7403296828269958,0.3277507126331329,0.3277507126331329,1.0,1.0,-3.908062934875488,0.955030620098114,2.953032255172729,0.0756467506289482,0.9017603397369384,0.9017603397369384,0.0,254.1658630371093,262.0,43180.625,-0.0,5105.87451171875,1.0,282.7577514648437,285.58282470703125,291.6475524902344,294.423095703125,313.1779479980469,299.9701538085937,282.45001220703125,35953.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957563579082489,1.0,0.0,0.0,3.657171726226807,3.657195568084717,8.924501457840961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6199.302734375,0.0,1540.8148193359375,1895.4371337890625,-0.0,3930.837890625,0.906839907169342,1.0,0.0,3.0,1.0,0.0
