time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151440,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587707519531,0.8485938310623169,0.4879312217235565,0.4428924918174743,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95855712890625,0.9735088348388672,0.725752592086792,0.6888200044631958,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9585876464844,0.954308807849884,0.6851528882980347,0.4797430634498596,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588623046875,0.8058010935783386,0.4135736227035522,0.3961792886257171,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95928955078125,0.7039896845817566,0.2715692222118377,1.2458842992782593,284.9586486816406,284.95001220703125,299.6116638183594,288.6041564941406,297.8603210449219,297.29498291015625,286.95758056640625,1.0,0.7403296828269958,0.3277507126331329,0.3277507126331329,1.0,1.0,-3.908062934875488,0.955030620098114,2.953032255172729,0.0756467506289482,0.9017603397369384,0.9017603397369384,0.0,254.1658630371093,262.0,43180.625,-0.0,5105.87451171875,1.0,282.7577514648437,285.58282470703125,291.6475524902344,294.423095703125,313.1779479980469,299.9701538085937,282.45001220703125,35953.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957563579082489,1.0,0.0,0.0,3.657171726226807,3.657195568084717,8.924501457840961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6199.302734375,0.0,1540.8148193359375,1895.4371337890625,-0.0,3930.837890625,0.906839907169342,1.0,0.0,3.0,1.0,0.0
12151500,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.82012939453125,0.8462173938751221,0.4867132604122162,0.4420945048332214,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8190612792969,0.9709859490394592,0.7245215177536011,0.6880132555961609,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8191833496094,0.952924370765686,0.6868764162063599,0.4811586439609527,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8207397460937,0.803898274898529,0.4133209884166717,0.3961951732635498,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8228759765625,0.7022676467895508,0.2713423669338226,1.245909571647644,284.8196105957031,284.95001220703125,299.6015930175781,288.5959777832031,297.85272216796875,297.288818359375,286.8139038085937,1.0,0.7412741780281067,0.3275444209575653,0.3275444209575653,1.0,1.0,-3.9078927040100098,0.9542678594589232,2.953624725341797,0.0750007107853889,0.8995227813720703,0.8995227813720703,0.0,256.3257141113281,262.0,44124.515625,-0.0,5119.77783203125,1.0,282.50103759765625,285.4040222167969,291.6746826171875,294.5684814453125,313.1779479980469,299.9701538085937,282.45001220703125,36067.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673182964324952,1.0,0.0,0.0,3.655639171600342,3.655663251876831,8.917023706089822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6022.9814453125,0.0,1539.955078125,1895.4371337890625,-0.0,4017.546875,0.9065397381782532,1.0,0.0,3.0,1.0,0.0
12151560,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7755126953125,0.8433085083961487,0.4852663278579712,0.4409449994564056,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7753295898437,0.9678035378456116,0.7229689359664917,0.6867547035217285,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7753601074219,0.9508873820304872,0.6883701682090759,0.4822945892810821,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.775634765625,0.8014451265335083,0.4128341972827911,0.3959143757820129,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760009765625,0.7000064253807068,0.2709034979343414,1.2447949647903442,284.7754211425781,284.95001220703125,299.59149169921875,288.5877685546875,297.84344482421875,297.2806396484375,286.7743835449219,1.0,0.7419499754905701,0.3272514343261719,0.3272514343261719,1.0,1.0,-3.904687404632568,0.9523494839668274,2.9523379802703857,0.0738569349050521,0.8978779911994934,0.8978779911994934,0.0,258.7599182128906,265.0,44206.88671875,-0.0,5126.20458984375,1.0,282.45806884765625,285.3542175292969,291.6445617675781,294.50115966796875,313.1779479980469,299.9701538085937,282.75,36156.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721875786781312,1.0,0.0,0.0,3.6519033908844,3.6519274711608887,8.898808232515876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5635.78759765625,0.0,1536.458740234375,1895.4371337890625,-0.0,4060.451416015625,0.9057954549789428,1.0,0.0,3.0,1.0,0.0
12151620,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9372863769531,0.8397401571273804,0.4842714071273803,0.4396386742591858,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9374694824219,0.9636491537094116,0.7217178344726562,0.6851381659507751,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9374389648437,0.949468433856964,0.6933523416519165,0.4853894114494324,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93719482421875,0.7984866499900818,0.4129219055175781,0.3957818150520324,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.93682861328125,0.6971451640129089,0.270713597536087,1.2434360980987549,284.9373779296875,284.95001220703125,299.5713195800781,288.57135009765625,297.8383178710937,297.28192138671875,286.9383850097656,1.0,0.7432752847671509,0.3266654908657074,0.3266654908657074,1.0,1.0,-3.9030816555023193,0.9498767852783204,2.953204870223999,0.0715130642056465,0.8990522623062134,0.8990522623062134,0.0,262.0248107910156,268.0,43111.96875,-0.0,5143.10595703125,1.0,282.7422180175781,285.5625915527344,291.5365295410156,294.2607421875,313.1779479980469,299.9701538085937,283.04998779296875,36044.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611132740974426,1.0,0.0,0.0,3.649547576904297,3.649571657180786,8.88733097781369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5492.474609375,0.0,1533.001220703125,1895.4371337890625,-0.0,3962.50341796875,0.905217707157135,1.0,0.0,3.0,1.0,0.0
12151680,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9372863769531,0.8397401571273804,0.4842714071273803,0.4396386742591858,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9374694824219,0.9636491537094116,0.7217178344726562,0.6851381659507751,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9374389648437,0.949468433856964,0.6933523416519165,0.4853894114494324,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93719482421875,0.7984866499900818,0.4129219055175781,0.3957818150520324,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.93682861328125,0.6971451640129089,0.270713597536087,1.2434360980987549,284.9373779296875,284.95001220703125,299.5713195800781,288.57135009765625,297.8383178710937,297.28192138671875,286.9383850097656,1.0,0.7432752847671509,0.3266654908657074,0.3266654908657074,1.0,1.0,-3.9030816555023193,0.9498767852783204,2.953204870223999,0.0715130642056465,0.8990522623062134,0.8990522623062134,0.0,262.0248107910156,268.0,43111.96875,-0.0,5143.10595703125,1.0,282.7422180175781,285.5625915527344,291.5365295410156,294.2607421875,313.1779479980469,299.9701538085937,283.04998779296875,36044.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611132740974426,1.0,0.0,0.0,3.649547576904297,3.649571657180786,8.88733097781369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5492.474609375,0.0,1533.001220703125,1895.4371337890625,-0.0,3962.50341796875,0.905217707157135,1.0,0.0,3.0,1.0,0.0
12151740,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1556091308594,0.8392313718795776,0.4850335419178009,0.4400162100791931,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1558532714844,0.9628880620002748,0.7224766612052917,0.6854616403579712,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.15582275390625,0.9516804814338684,0.7001492381095886,0.4898338317871094,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.15545654296875,0.7984657883644104,0.4143365025520324,0.3968550562858581,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1549377441406,0.6970329284667969,0.2715858817100525,1.2463380098342896,285.1557312011719,284.95001220703125,299.5511169433594,288.554931640625,297.84552001953125,297.2990417480469,287.1572570800781,1.0,0.7454199194908142,0.3260795176029205,0.3260795176029205,1.0,1.0,-3.914042711257935,0.9510251879692078,2.963017463684082,0.0700098276138305,0.9036194086074828,0.9036194086074828,0.0,263.481201171875,271.0,42373.13671875,-0.0,5186.625,1.0,283.0417785644531,285.8075256347656,291.5051574707031,294.1576843261719,313.1779479980469,299.9701538085937,282.75,35813.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476287364959716,1.0,0.0,0.0,3.655787706375122,3.655811548233032,8.917747891246108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6048.97021484375,0.0,1538.2188720703125,1895.4371337890625,-0.0,3841.57470703125,0.9064639806747437,1.0,0.0,3.0,1.0,0.0
12151800,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1556091308594,0.8392313718795776,0.4850335419178009,0.4400162100791931,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1558532714844,0.9628880620002748,0.7224766612052917,0.6854616403579712,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.15582275390625,0.9516804814338684,0.7001492381095886,0.4898338317871094,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.15545654296875,0.7984657883644104,0.4143365025520324,0.3968550562858581,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1549377441406,0.6970329284667969,0.2715858817100525,1.2463380098342896,285.1557312011719,284.95001220703125,299.5511169433594,288.554931640625,297.84552001953125,297.2990417480469,287.1572570800781,1.0,0.7454199194908142,0.3260795176029205,0.3260795176029205,1.0,1.0,-3.914042711257935,0.9510251879692078,2.963017463684082,0.0700098276138305,0.9036194086074828,0.9036194086074828,0.0,263.481201171875,271.0,42373.13671875,-0.0,5186.625,1.0,283.0417785644531,285.8075256347656,291.5051574707031,294.1576843261719,313.1779479980469,299.9701538085937,282.75,35813.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476287364959716,1.0,0.0,0.0,3.655787706375122,3.655811548233032,8.917747891246108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6048.97021484375,0.0,1538.2188720703125,1895.4371337890625,-0.0,3841.57470703125,0.9064639806747437,1.0,0.0,3.0,1.0,0.0
12151860,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.96356201171875,0.8372223973274231,0.4839439988136291,0.439765453338623,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9634094238281,0.9604622721672058,0.7214639186859131,0.685297429561615,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9634094238281,0.9519760012626648,0.7049440145492554,0.4937254190444946,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.7971771955490112,0.4147982895374298,0.3977912664413452,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640197753906,0.6959266662597656,0.27191361784935,1.2495756149291992,284.9635009765625,284.95001220703125,299.5309143066406,288.53857421875,297.8393249511719,297.2982788085937,286.962646484375,1.0,0.7478601336479187,0.3256456553936004,0.3256456553936004,1.0,1.0,-3.923271656036377,0.952157735824585,2.971113920211792,0.0693208426237106,0.9021920561790466,0.9021920561790466,0.0,266.29754638671875,274.0,43261.56640625,-0.0,5234.0546875,1.0,282.7577209472656,285.5866394042969,291.58123779296875,294.3601379394531,313.1779479980469,299.9701538085937,282.45001220703125,35946.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606053233146667,1.0,0.0,0.0,3.658584117889404,3.6586081981658936,8.931396564548777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6186.83056640625,0.0,1542.3359375,1895.4371337890625,-0.0,3957.97998046875,0.90715092420578,1.0,0.0,3.0,1.0,0.0
12151920,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.96356201171875,0.8372223973274231,0.4839439988136291,0.439765453338623,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9634094238281,0.9604622721672058,0.7214639186859131,0.685297429561615,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9634094238281,0.9519760012626648,0.7049440145492554,0.4937254190444946,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.7971771955490112,0.4147982895374298,0.3977912664413452,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640197753906,0.6959266662597656,0.27191361784935,1.2495756149291992,284.9635009765625,284.95001220703125,299.5309143066406,288.53857421875,297.8393249511719,297.2982788085937,286.962646484375,1.0,0.7478601336479187,0.3256456553936004,0.3256456553936004,1.0,1.0,-3.923271656036377,0.952157735824585,2.971113920211792,0.0693208426237106,0.9021920561790466,0.9021920561790466,0.0,266.29754638671875,274.0,43261.56640625,-0.0,5234.0546875,1.0,282.7577209472656,285.5866394042969,291.58123779296875,294.3601379394531,313.1779479980469,299.9701538085937,282.45001220703125,35946.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606053233146667,1.0,0.0,0.0,3.658584117889404,3.6586081981658936,8.931396564548777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6186.83056640625,0.0,1542.3359375,1895.4371337890625,-0.0,3957.97998046875,0.90715092420578,1.0,0.0,3.0,1.0,0.0
12151980,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826232910156,0.8323850035667419,0.4813094139099121,0.4378368258476257,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7824401855469,0.9545775055885316,0.7185707092285156,0.6831184029579163,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7824401855469,0.9488143920898438,0.7081378698348999,0.4962594211101532,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7827453613281,0.7930943369865417,0.4140081107616424,0.3974741101264953,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831420898437,0.692193329334259,0.2712287008762359,1.248386263847351,284.78253173828125,284.95001220703125,299.5107116699219,288.5223693847656,297.82232666015625,297.2835693359375,286.78143310546875,1.0,0.7494208216667175,0.325211763381958,0.325211763381958,1.0,1.0,-3.919577598571777,0.9495907425880432,2.969986915588379,0.0677305981516838,0.8984327912330627,0.8984327912330627,0.0,270.8804016113281,277.0,44300.69921875,-0.0,5253.29736328125,1.0,282.4581604003906,285.35906982421875,291.5790710449219,294.440185546875,313.1779479980469,299.9701538085937,282.75,36145.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752264022827148,1.0,0.0,0.0,3.653740406036377,3.653764486312866,8.907763344723207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5624.9111328125,0.0,1538.424072265625,1895.4371337890625,-0.0,4087.092529296875,0.9061985611915588,1.0,0.0,3.0,1.0,0.0
12152040,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826232910156,0.8323850035667419,0.4813094139099121,0.4378368258476257,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7824401855469,0.9545775055885316,0.7185707092285156,0.6831184029579163,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7824401855469,0.9488143920898438,0.7081378698348999,0.4962594211101532,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7827453613281,0.7930943369865417,0.4140081107616424,0.3974741101264953,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831420898437,0.692193329334259,0.2712287008762359,1.248386263847351,284.78253173828125,284.95001220703125,299.5107116699219,288.5223693847656,297.82232666015625,297.2835693359375,286.78143310546875,1.0,0.7494208216667175,0.325211763381958,0.325211763381958,1.0,1.0,-3.919577598571777,0.9495907425880432,2.969986915588379,0.0677305981516838,0.8984327912330627,0.8984327912330627,0.0,270.8804016113281,277.0,44300.69921875,-0.0,5253.29736328125,1.0,282.4581604003906,285.35906982421875,291.5790710449219,294.440185546875,313.1779479980469,299.9701538085937,282.75,36145.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752264022827148,1.0,0.0,0.0,3.653740406036377,3.653764486312866,8.907763344723207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5624.9111328125,0.0,1538.424072265625,1895.4371337890625,-0.0,4087.092529296875,0.9061985611915588,1.0,0.0,3.0,1.0,0.0
12152100,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.8301643133163452,0.4805237948894501,0.4368718564510345,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034423828125,0.951762318611145,0.717568576335907,0.6819207668304443,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034423828125,0.9474718570709229,0.7103266716003418,0.4975378811359405,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90191650390625,0.7911663055419922,0.4138273894786834,0.3971926867961883,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999328613281,0.6903629302978516,0.2709752917289734,1.2470775842666626,284.9029541015625,284.95001220703125,299.5006103515625,288.5143127441406,297.81768798828125,297.2812805175781,286.9082336425781,1.0,0.7499701380729675,0.324994832277298,0.324994832277298,1.0,1.0,-3.916590929031372,0.9479867219924928,2.968604326248169,0.0666971057653427,0.8992834687232971,0.8992834687232971,0.0,272.91162109375,277.0,43323.890625,-0.0,5257.63818359375,1.0,282.701416015625,285.5196838378906,291.4903259277344,294.2011108398437,313.1779479980469,299.9701538085937,282.75,36090.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968640387058258,1.0,0.0,0.0,3.651837587356568,3.6518616676330566,8.898487635633501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5751.38916015625,0.0,1535.890869140625,1895.4371337890625,-0.0,4029.221923828125,0.9057859778404236,1.0,0.0,3.0,1.0,0.0
12152160,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.943603515625,0.8290894031524658,0.4803141355514526,0.436537504196167,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437866210937,0.9503021836280824,0.7171924114227295,0.6813884973526001,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9437561035156,0.9475489258766174,0.7131143808364868,0.4993438422679901,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435119628906,0.790310263633728,0.4140425026416778,0.3972919583320617,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9431457519531,0.6894975304603577,0.2710171341896057,1.2469342947006226,284.9436950683594,284.95001220703125,299.490478515625,288.5063171386719,297.8173522949219,297.2845764160156,286.94464111328125,1.0,0.7506920695304871,0.3247729241847992,0.3247729241847992,1.0,1.0,-3.917659282684326,0.9475324749946594,2.9701268672943115,0.0658873543143272,0.8996843695640564,0.8996843695640564,0.0,274.1390686035156,280.0,43199.015625,-0.0,5269.1982421875,1.0,282.7424011230469,285.5668640136719,291.4713439941406,294.1999816894531,313.1779479980469,299.9701538085937,283.04998779296875,36034.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641700387001038,1.0,0.0,0.0,3.65176010131836,3.6517841815948486,8.898110195332265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5480.96240234375,0.0,1535.3880615234375,1895.4371337890625,-0.0,3989.669677734375,0.9057051539421082,1.0,0.0,3.0,1.0,0.0
12152220,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1576232910156,0.8285984396934509,0.4810343086719513,0.436889111995697,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1578674316406,0.9494447708129884,0.7177850604057312,0.6815687417984009,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1578674316406,0.9497056603431702,0.7198923230171204,0.5037790536880493,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1575012207031,0.7902671098709106,0.4153892695903778,0.3983075618743896,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1570129394531,0.6893775463104248,0.2718556523323059,1.2497103214263916,285.1577453613281,284.95001220703125,299.47027587890625,288.4905090332031,297.82452392578125,297.3012084960937,287.1592712402344,1.0,0.752773106098175,0.324329137802124,0.324329137802124,1.0,1.0,-3.92818546295166,0.9490245580673218,2.979160785675049,0.0648435428738594,0.9042379260063172,0.9042379260063172,0.0,275.6147766113281,283.0,42419.47265625,-0.0,5311.96533203125,1.0,283.0417785644531,285.8095703125,291.44000244140625,294.0953369140625,313.1779479980469,299.9701538085937,282.75,35808.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505552053451538,1.0,0.0,0.0,3.658178567886353,3.658202648162842,8.929416708269855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6035.43798828125,0.0,1540.8507080078125,1895.4371337890625,-0.0,3867.962646484375,0.9069953560829164,1.0,0.0,3.0,1.0,0.0
12152280,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1576232910156,0.8285984396934509,0.4810343086719513,0.436889111995697,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1578674316406,0.9494447708129884,0.7177850604057312,0.6815687417984009,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1578674316406,0.9497056603431702,0.7198923230171204,0.5037790536880493,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1575012207031,0.7902671098709106,0.4153892695903778,0.3983075618743896,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1570129394531,0.6893775463104248,0.2718556523323059,1.2497103214263916,285.1577453613281,284.95001220703125,299.47027587890625,288.4905090332031,297.82452392578125,297.3012084960937,287.1592712402344,1.0,0.752773106098175,0.324329137802124,0.324329137802124,1.0,1.0,-3.92818546295166,0.9490245580673218,2.979160785675049,0.0648435428738594,0.9042379260063172,0.9042379260063172,0.0,275.6147766113281,283.0,42419.47265625,-0.0,5311.96533203125,1.0,283.0417785644531,285.8095703125,291.44000244140625,294.0953369140625,313.1779479980469,299.9701538085937,282.75,35808.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505552053451538,1.0,0.0,0.0,3.658178567886353,3.658202648162842,8.929416708269855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6035.43798828125,0.0,1540.8507080078125,1895.4371337890625,-0.0,3867.962646484375,0.9069953560829164,1.0,0.0,3.0,1.0,0.0
12152340,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.96832275390625,0.8267174959182739,0.47993865609169,0.4366204738616943,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681396484375,0.9469286799430848,0.7166423201560974,0.6812692880630493,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681396484375,0.9500291347503662,0.724629819393158,0.5076354742050171,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9684143066406,0.7890470027923584,0.4157907962799072,0.3991841375827789,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.6883391737937927,0.2721526622772217,1.2528047561645508,284.9682312011719,284.95001220703125,299.4501037597656,288.4750366210937,297.8179931640625,297.2999267578125,286.9673767089844,1.0,0.7551404237747192,0.3238853514194488,0.3238853514194488,1.0,1.0,-3.936943769454956,0.9499870538711548,2.986956596374512,0.0641028806567192,0.902883231639862,0.902883231639862,0.0,278.44384765625,286.0,43338.42578125,-0.0,5358.44091796875,1.0,282.7577209472656,285.5897216796875,291.51690673828125,294.298583984375,313.1779479980469,299.9701538085937,282.45001220703125,35939.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633591771125792,1.0,0.0,0.0,3.661170244216919,3.661194324493408,8.944028309088026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6175.23095703125,0.0,1545.1798095703125,1895.4371337890625,-0.0,3982.47265625,0.9077264666557312,1.0,0.0,3.0,1.0,0.0
12152400,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.96832275390625,0.8267174959182739,0.47993865609169,0.4366204738616943,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681396484375,0.9469286799430848,0.7166423201560974,0.6812692880630493,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681396484375,0.9500291347503662,0.724629819393158,0.5076354742050171,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9684143066406,0.7890470027923584,0.4157907962799072,0.3991841375827789,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.6883391737937927,0.2721526622772217,1.2528047561645508,284.9682312011719,284.95001220703125,299.4501037597656,288.4750366210937,297.8179931640625,297.2999267578125,286.9673767089844,1.0,0.7551404237747192,0.3238853514194488,0.3238853514194488,1.0,1.0,-3.936943769454956,0.9499870538711548,2.986956596374512,0.0641028806567192,0.902883231639862,0.902883231639862,0.0,278.44384765625,286.0,43338.42578125,-0.0,5358.44091796875,1.0,282.7577209472656,285.5897216796875,291.51690673828125,294.298583984375,313.1779479980469,299.9701538085937,282.45001220703125,35939.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633591771125792,1.0,0.0,0.0,3.661170244216919,3.661194324493408,8.944028309088026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6175.23095703125,0.0,1545.1798095703125,1895.4371337890625,-0.0,3982.47265625,0.9077264666557312,1.0,0.0,3.0,1.0,0.0
12152460,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79217529296875,0.8228000998497009,0.4776482880115509,0.4349906146526336,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7918701171875,0.9418144822120668,0.7140435576438904,0.6793447732925415,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7918395996094,0.9475198984146118,0.7273923754692078,0.5098711252212524,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79229736328125,0.7857533097267151,0.4150781631469726,0.3989149928092956,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7929077148437,0.6853349804878235,0.2715578079223633,1.2518728971481323,284.7919921875,284.95001220703125,299.4323425292969,288.461669921875,297.8026733398437,297.2867431640625,286.7904052734375,1.0,0.7565107345581055,0.3234067857265472,0.3234067857265472,1.0,1.0,-3.933923959732056,0.9474692940711976,2.986454486846924,0.0624188743531703,0.8995046019554138,0.8995046019554138,0.0,282.43310546875,286.0,44377.30078125,-0.0,5375.77783203125,1.0,282.4626159667969,285.36724853515625,291.52593994140625,294.3975830078125,313.1779479980469,299.9701538085937,282.45001220703125,36124.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772828817367554,1.0,0.0,0.0,3.657433032989502,3.657457113265991,8.925777592594386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5946.04052734375,0.0,1542.3841552734375,1895.4371337890625,-0.0,4105.06005859375,0.9070054292678832,1.0,0.0,3.0,1.0,0.0
12152520,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8221960663795471,0.4773268103599548,0.4347113370895386,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867736816406,0.9410201907157898,0.7136610150337219,0.6790037751197815,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867736816406,0.9470936059951782,0.7277625799179077,0.5101292133331299,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870788574219,0.7852302193641663,0.4149535596370697,0.3988223373889923,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7874755859375,0.6848472952842712,0.2714459002017975,1.251515507698059,284.786865234375,284.95001220703125,299.429931640625,288.4598693847656,297.8005676269531,297.284912109375,286.7857666015625,1.0,0.7566404342651367,0.3233415186405182,0.3233415186405182,1.0,1.0,-3.9329464435577393,0.9469634294509888,2.985982894897461,0.0621363334357738,0.8991789817810059,0.8991789817810059,0.0,283.0052490234375,289.0,44376.5,-0.0,5376.55029296875,1.0,282.4581298828125,285.3617553710937,291.51641845703125,294.3807983398437,313.1779479980469,299.9701538085937,282.75,36138.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779602885246276,1.0,0.0,0.0,3.656605958938599,3.656630039215088,8.92174114142108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5613.287109375,0.0,1541.567138671875,1895.4371337890625,-0.0,4110.96826171875,0.9068344831466676,1.0,0.0,3.0,1.0,0.0
12152580,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9471740722656,0.8190741539001465,0.4763329923152923,0.4334200918674469,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9473571777344,0.9367499947547911,0.7121845483779907,0.6771872043609619,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9473571777344,0.9459628462791444,0.7327178120613098,0.5131903886795044,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94708251953125,0.7826188206672668,0.4149423539638519,0.3985973596572876,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9467468261719,0.6823129057884216,0.2712124288082123,1.2499665021896362,284.947265625,284.95001220703125,299.4097595214844,288.4451599121094,297.7953796386719,297.2857666015625,286.9482116699219,1.0,0.7578580379486084,0.3227976858615875,0.3227976858615875,1.0,1.0,-3.930737257003784,0.9444548487663268,2.9862823486328125,0.0599185712635517,0.9004753828048706,0.9004753828048706,0.0,286.2482604980469,292.0,43269.5859375,-0.0,5391.43408203125,1.0,282.74224853515625,285.56890869140625,291.4100952148437,294.1416931152344,313.1779479980469,299.9701538085937,282.45001220703125,36028.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966867208480835,1.0,0.0,0.0,3.65486216545105,3.654886245727539,8.913233386920183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6116.6669921875,0.0,1538.8001708984375,1895.4371337890625,-0.0,4013.55908203125,0.9063950181007384,1.0,0.0,3.0,1.0,0.0
12152640,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9471740722656,0.8190741539001465,0.4763329923152923,0.4334200918674469,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9473571777344,0.9367499947547911,0.7121845483779907,0.6771872043609619,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9473571777344,0.9459628462791444,0.7327178120613098,0.5131903886795044,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94708251953125,0.7826188206672668,0.4149423539638519,0.3985973596572876,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9467468261719,0.6823129057884216,0.2712124288082123,1.2499665021896362,284.947265625,284.95001220703125,299.4097595214844,288.4451599121094,297.7953796386719,297.2857666015625,286.9482116699219,1.0,0.7578580379486084,0.3227976858615875,0.3227976858615875,1.0,1.0,-3.930737257003784,0.9444548487663268,2.9862823486328125,0.0599185712635517,0.9004753828048706,0.9004753828048706,0.0,286.2482604980469,292.0,43269.5859375,-0.0,5391.43408203125,1.0,282.74224853515625,285.56890869140625,291.4100952148437,294.1416931152344,313.1779479980469,299.9701538085937,282.45001220703125,36028.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966867208480835,1.0,0.0,0.0,3.65486216545105,3.654886245727539,8.913233386920183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6116.6669921875,0.0,1538.8001708984375,1895.4371337890625,-0.0,4013.55908203125,0.9063950181007384,1.0,0.0,3.0,1.0,0.0
12152700,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.82647705078125,0.8181295990943909,0.4756908714771271,0.4331441819667816,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.9354076385498048,0.7113758325576782,0.6767237186431885,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.94614577293396,0.7349742650985718,0.5150126218795776,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82696533203125,0.781926155090332,0.4149329364299774,0.3987713158130646,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8289489746094,0.6816283464431763,0.2711351811885834,1.2502248287200928,284.825927734375,284.95001220703125,299.3996887207031,288.4379577636719,297.7919006347656,297.2850341796875,286.8206787109375,1.0,0.7586411237716675,0.3225257694721222,0.3225257694721222,1.0,1.0,-3.932566165924072,0.9440326690673828,2.988533735275269,0.05914968252182,0.8984737992286682,0.8984737992286682,0.0,287.4729309082031,292.0,44211.27734375,-0.0,5405.4326171875,1.0,282.49859619140625,285.4083557128906,291.4671325683594,294.3363037109375,313.1779479980469,299.9701538085937,282.45001220703125,36107.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730537533760072,1.0,0.0,0.0,3.652913808822632,3.652937889099121,8.903733714760165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5969.46044921875,0.0,1537.215087890625,1895.4371337890625,-0.0,4068.055908203125,0.9059650301933287,1.0,0.0,3.0,1.0,0.0
12152760,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7857971191406,0.81638503074646,0.4745989143848419,0.4323784708976745,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7856140136719,0.9330858588218688,0.7100844383239746,0.6757539510726929,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855834960937,0.9453285932540894,0.7367331981658936,0.5163931846618652,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7858581542969,0.7805220484733582,0.414619117975235,0.3986566066741943,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.78619384765625,0.6803058385848999,0.2708344459533691,1.2496196031570437,284.7856750488281,284.95001220703125,299.3896484375,288.4308776855469,297.7852783203125,297.27996826171875,286.7847900390625,1.0,0.7592733502388,0.3223518133163452,0.3223518133163452,1.0,1.0,-3.93127965927124,0.9430375695228576,2.988241910934448,0.0585348382592201,0.8969388008117676,0.8969388008117676,0.0,289.2791442871094,295.0,44306.36328125,-0.0,5413.51025390625,1.0,282.457763671875,285.3625793457031,291.4632263183594,294.306640625,313.1779479980469,299.9701538085937,282.75,36180.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768141508102416,1.0,0.0,0.0,3.648858785629273,3.6488828659057617,8.883976647666714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5594.3203125,0.0,1533.247314453125,1895.4371337890625,-0.0,4100.96923828125,0.905135214328766,1.0,0.0,3.0,1.0,0.0
12152820,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491271972656,0.8139348030090332,0.4739103317260742,0.4314267933368683,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9297186732292176,0.7089695334434509,0.6743493676185608,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.9450327754020692,0.7419744729995728,0.5196995735168457,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94903564453125,0.778639554977417,0.4148718118667602,0.3987070918083191,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486694335937,0.6784661412239075,0.2708290815353393,1.2491042613983154,284.9492492675781,284.95001220703125,299.3695373535156,288.41717529296875,297.7831115722656,297.28424072265625,286.95025634765625,1.0,0.7606237530708313,0.3220039010047912,0.3220039010047912,1.0,1.0,-3.931848526000977,0.9420005083084106,2.9898478984832764,0.0571920275688171,0.8982848525047302,0.8982848525047302,0.0,292.0340881347656,298.0,43226.90625,-0.0,5433.8544921875,1.0,282.7421569824219,285.5725402832031,291.3803100585937,294.1037292480469,313.1779479980469,299.9701538085937,283.04998779296875,36049.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658246040344238,1.0,0.0,0.0,3.646322250366211,3.6463463306427,8.871629688655958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5458.5830078125,0.0,1529.4500732421875,1895.4371337890625,-0.0,4004.33349609375,0.9045016169548036,1.0,0.0,3.0,1.0,0.0
12152880,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491271972656,0.8139348030090332,0.4739103317260742,0.4314267933368683,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9297186732292176,0.7089695334434509,0.6743493676185608,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.9450327754020692,0.7419744729995728,0.5196995735168457,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94903564453125,0.778639554977417,0.4148718118667602,0.3987070918083191,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486694335937,0.6784661412239075,0.2708290815353393,1.2491042613983154,284.9492492675781,284.95001220703125,299.3695373535156,288.41717529296875,297.7831115722656,297.28424072265625,286.95025634765625,1.0,0.7606237530708313,0.3220039010047912,0.3220039010047912,1.0,1.0,-3.931848526000977,0.9420005083084106,2.9898478984832764,0.0571920275688171,0.8982848525047302,0.8982848525047302,0.0,292.0340881347656,298.0,43226.90625,-0.0,5433.8544921875,1.0,282.7421569824219,285.5725402832031,291.3803100585937,294.1037292480469,313.1779479980469,299.9701538085937,283.04998779296875,36049.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658246040344238,1.0,0.0,0.0,3.646322250366211,3.6463463306427,8.871629688655958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5458.5830078125,0.0,1529.4500732421875,1895.4371337890625,-0.0,4004.33349609375,0.9045016169548036,1.0,0.0,3.0,1.0,0.0
12152940,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.16131591796875,0.8136256337165833,0.4747074842453003,0.4318802654743194,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1615905761719,0.9290246963500975,0.7095465064048767,0.6745623350143433,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.16162109375,0.947287380695343,0.7487775087356567,0.52418452501297,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.16119384765625,0.7787768840789795,0.4162769317626953,0.399805337190628,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.16070556640625,0.6785653233528137,0.27176633477211,1.252411961555481,285.1614685058594,284.95001220703125,299.3494873046875,288.4040222167969,297.791259765625,297.3016967773437,287.1630859375,1.0,0.7627851963043213,0.3216560184955597,0.3216560184955597,1.0,1.0,-3.9433376789093018,0.9440723061561584,2.999265432357788,0.0565283372998237,0.9028649926185608,0.9028649926185608,0.0,293.4720764160156,301.0,42433.9296875,-0.0,5479.990234375,1.0,283.041748046875,285.81475830078125,291.3553771972656,294.0090026855469,313.1779479980469,299.9701538085937,282.75,35813.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527393579483032,1.0,0.0,0.0,3.652536392211914,3.6525604724884033,8.90189369329164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6012.41455078125,0.0,1534.59716796875,1895.4371337890625,-0.0,3887.6064453125,0.9057374000549316,1.0,0.0,3.0,1.0,0.0
12153000,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.16131591796875,0.8136256337165833,0.4747074842453003,0.4318802654743194,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1615905761719,0.9290246963500975,0.7095465064048767,0.6745623350143433,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.16162109375,0.947287380695343,0.7487775087356567,0.52418452501297,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.16119384765625,0.7787768840789795,0.4162769317626953,0.399805337190628,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.16070556640625,0.6785653233528137,0.27176633477211,1.252411961555481,285.1614685058594,284.95001220703125,299.3494873046875,288.4040222167969,297.791259765625,297.3016967773437,287.1630859375,1.0,0.7627851963043213,0.3216560184955597,0.3216560184955597,1.0,1.0,-3.9433376789093018,0.9440723061561584,2.999265432357788,0.0565283372998237,0.9028649926185608,0.9028649926185608,0.0,293.4720764160156,301.0,42433.9296875,-0.0,5479.990234375,1.0,283.041748046875,285.81475830078125,291.3553771972656,294.0090026855469,313.1779479980469,299.9701538085937,282.75,35813.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527393579483032,1.0,0.0,0.0,3.652536392211914,3.6525604724884033,8.90189369329164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6012.41455078125,0.0,1534.59716796875,1895.4371337890625,-0.0,3887.6064453125,0.9057374000549316,1.0,0.0,3.0,1.0,0.0
12153060,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.811841607093811,0.4736678898334503,0.4316593706607818,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9750061035156,0.926560878753662,0.7083354592323303,0.6742010116577148,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749755859375,0.9476041197776794,0.7533625960350037,0.5279591083526611,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752197265625,0.7776978015899658,0.4166703224182129,0.4006867110729217,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755554199219,0.6776974201202393,0.2721074223518371,1.2557591199874878,284.9750671386719,284.95001220703125,299.3294982910156,288.3915100097656,297.7845153808594,297.3000183105469,286.97418212890625,1.0,0.7651840448379517,0.3211946189403534,0.3211946189403534,1.0,1.0,-3.952291250228882,0.945018708705902,3.007272481918335,0.055732637643814,0.9016192555427552,0.9016192555427552,0.0,296.37896728515625,304.0,43374.984375,-0.0,5528.14208984375,1.0,282.7577514648437,285.5964660644531,291.4349975585937,294.2165832519531,313.1779479980469,299.9701538085937,282.45001220703125,35937.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658658504486084,1.0,0.0,0.0,3.655574083328247,3.655598163604736,8.916707088246767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6154.83447265625,0.0,1538.9124755859375,1895.4371337890625,-0.0,4004.698974609375,0.9064733386039734,1.0,0.0,3.0,1.0,0.0
12153120,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.811841607093811,0.4736678898334503,0.4316593706607818,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9750061035156,0.926560878753662,0.7083354592323303,0.6742010116577148,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749755859375,0.9476041197776794,0.7533625960350037,0.5279591083526611,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752197265625,0.7776978015899658,0.4166703224182129,0.4006867110729217,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755554199219,0.6776974201202393,0.2721074223518371,1.2557591199874878,284.9750671386719,284.95001220703125,299.3294982910156,288.3915100097656,297.7845153808594,297.3000183105469,286.97418212890625,1.0,0.7651840448379517,0.3211946189403534,0.3211946189403534,1.0,1.0,-3.952291250228882,0.945018708705902,3.007272481918335,0.055732637643814,0.9016192555427552,0.9016192555427552,0.0,296.37896728515625,304.0,43374.984375,-0.0,5528.14208984375,1.0,282.7577514648437,285.5964660644531,291.4349975585937,294.2165832519531,313.1779479980469,299.9701538085937,282.45001220703125,35937.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658658504486084,1.0,0.0,0.0,3.655574083328247,3.655598163604736,8.916707088246767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6154.83447265625,0.0,1538.9124755859375,1895.4371337890625,-0.0,4004.698974609375,0.9064733386039734,1.0,0.0,3.0,1.0,0.0
12153180,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938842773437,0.8074132800102234,0.4711068868637085,0.4298034608364105,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.793701171875,0.9209179878234864,0.705284833908081,0.6718767881393433,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7936706542969,0.9448392987251282,0.7562816739082336,0.530316174030304,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7939758300781,0.7742180228233337,0.4157950580120086,0.4002998769283294,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7943725585937,0.6745416522026062,0.2714157998561859,1.2545849084854126,284.79376220703125,284.95001220703125,299.3095397949219,288.3797302246094,297.76690673828125,297.28436279296875,286.79266357421875,1.0,0.7666849493980408,0.3207332491874695,0.3207332491874695,1.0,1.0,-3.948231458663941,0.9422542452812196,3.005977153778076,0.0540454722940921,0.8980085253715515,0.8980085253715515,0.0,301.00299072265625,307.0,44414.65234375,-0.0,5546.38330078125,1.0,282.4581604003906,285.3686218261719,291.43707275390625,294.3019104003906,313.1779479980469,299.9701538085937,282.75,36133.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806373119354248,1.0,0.0,0.0,3.6511893272399902,3.65121340751648,8.895328278413217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5595.40966796875,0.0,1535.4906005859375,1895.4371337890625,-0.0,4134.2607421875,0.9056198596954346,1.0,0.0,3.0,1.0,0.0
