time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153240,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938842773437,0.8074132800102234,0.4711068868637085,0.4298034608364105,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.793701171875,0.9209179878234864,0.705284833908081,0.6718767881393433,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7936706542969,0.9448392987251282,0.7562816739082336,0.530316174030304,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7939758300781,0.7742180228233337,0.4157950580120086,0.4002998769283294,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7943725585937,0.6745416522026062,0.2714157998561859,1.2545849084854126,284.79376220703125,284.95001220703125,299.3095397949219,288.3797302246094,297.76690673828125,297.28436279296875,286.79266357421875,1.0,0.7666849493980408,0.3207332491874695,0.3207332491874695,1.0,1.0,-3.948231458663941,0.9422542452812196,3.005977153778076,0.0540454722940921,0.8980085253715515,0.8980085253715515,0.0,301.00299072265625,307.0,44414.65234375,-0.0,5546.38330078125,1.0,282.4581604003906,285.3686218261719,291.43707275390625,294.3019104003906,313.1779479980469,299.9701538085937,282.75,36133.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806373119354248,1.0,0.0,0.0,3.6511893272399902,3.65121340751648,8.895328278413217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5595.40966796875,0.0,1535.4906005859375,1895.4371337890625,-0.0,4134.2607421875,0.9056198596954346,1.0,0.0,3.0,1.0,0.0
12153300,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128723144531,0.8052915930747986,0.4703321158885956,0.4288597404956817,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139099121094,0.9182674884796144,0.7041866183280945,0.670599102973938,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140319824219,0.943656325340271,0.7583641409873962,0.5315050482749939,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124450683594,0.7725516557693481,0.4155627489089966,0.3999732136726379,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91046142578125,0.6729649305343628,0.2711496949195862,1.253237009048462,284.9134826660156,284.95001220703125,299.299560546875,288.37408447265625,297.7620544433594,297.2816772460937,286.91864013671875,1.0,0.767196774482727,0.3205025494098663,0.3205025494098663,1.0,1.0,-3.944964647293091,0.9405277371406556,3.00443696975708,0.0529603995382785,0.8989222049713135,0.8989222049713135,0.0,303.0547790527344,307.0,43431.7734375,-0.0,5549.7958984375,1.0,282.7013854980469,285.5285339355469,291.3502502441406,294.06463623046875,313.1779479980469,299.9701538085937,282.75,36077.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740411639213562,1.0,0.0,0.0,3.649535417556762,3.649559497833252,8.887271860658075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5721.13525390625,0.0,1533.2314453125,1895.4371337890625,-0.0,4076.714111328125,0.9052621722221376,1.0,0.0,3.0,1.0,0.0
12153360,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9534912109375,0.8042500615119934,0.4701193869113922,0.4285288155078888,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.95367431640625,0.9168757796287536,0.7037016749382019,0.6699713468551636,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.943749725818634,0.7610670924186707,0.5332483649253845,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95343017578125,0.7718007564544678,0.4157252609729767,0.4000251889228821,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530944824219,0.6722136735916138,0.2711759209632873,1.253037929534912,284.95361328125,284.95001220703125,299.28961181640625,288.3686828613281,297.7616577148437,297.28466796875,286.9545288085937,1.0,0.7678758502006531,0.3203070163726806,0.3203070163726806,1.0,1.0,-3.945722818374634,0.9400591850280762,3.0056636333465576,0.0522131621837616,0.8993834257125854,0.8993834257125854,0.0,304.3041076660156,310.0,43303.1953125,-0.0,5560.66650390625,1.0,282.74237060546875,285.5753173828125,291.3331604003906,294.0650634765625,313.1779479980469,299.9701538085937,283.04998779296875,36021.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694845080375672,1.0,0.0,0.0,3.649708032608032,3.6497321128845215,8.888112574823026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5451.12890625,0.0,1533.004638671875,1895.4371337890625,-0.0,4036.666259765625,0.9052368998527528,1.0,0.0,3.0,1.0,0.0
12153420,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1612854003906,0.8037340641021729,0.4707732796669006,0.428840160369873,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1615295410156,0.9159328937530518,0.7040167450904846,0.6699125170707703,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1615905761719,0.945688545703888,0.7676627039909363,0.5375584363937378,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.16119384765625,0.7717107534408569,0.4169409573078155,0.4009287655353546,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16070556640625,0.6720848083496094,0.2719589173793793,1.255618929862976,285.16143798828125,284.95001220703125,299.269775390625,288.3584289550781,297.7684936523437,297.3004150390625,287.1628112792969,1.0,0.7698429226875305,0.3199159801006317,0.3199159801006317,1.0,1.0,-3.955393075942993,0.9414463639259338,3.013946771621704,0.0512728914618492,0.9039238691329956,0.9039238691329956,0.0,305.85205078125,313.0,42473.8828125,-0.0,5602.19287109375,1.0,283.0417785644531,285.8146667480469,291.3056640625,293.9615783691406,313.1779479980469,299.9701538085937,282.75,35800.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554247260093688,1.0,0.0,0.0,3.656416416168213,3.656440496444702,8.920816298996215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6002.12451171875,0.0,1538.8253173828125,1895.4371337890625,-0.0,3911.698486328125,0.9065952301025392,1.0,0.0,3.0,1.0,0.0
12153480,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1612854003906,0.8037340641021729,0.4707732796669006,0.428840160369873,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1615295410156,0.9159328937530518,0.7040167450904846,0.6699125170707703,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1615905761719,0.945688545703888,0.7676627039909363,0.5375584363937378,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.16119384765625,0.7717107534408569,0.4169409573078155,0.4009287655353546,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16070556640625,0.6720848083496094,0.2719589173793793,1.255618929862976,285.16143798828125,284.95001220703125,299.269775390625,288.3584289550781,297.7684936523437,297.3004150390625,287.1628112792969,1.0,0.7698429226875305,0.3199159801006317,0.3199159801006317,1.0,1.0,-3.955393075942993,0.9414463639259338,3.013946771621704,0.0512728914618492,0.9039238691329956,0.9039238691329956,0.0,305.85205078125,313.0,42473.8828125,-0.0,5602.19287109375,1.0,283.0417785644531,285.8146667480469,291.3056640625,293.9615783691406,313.1779479980469,299.9701538085937,282.75,35800.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554247260093688,1.0,0.0,0.0,3.656416416168213,3.656440496444702,8.920816298996215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6002.12451171875,0.0,1538.8253173828125,1895.4371337890625,-0.0,3911.698486328125,0.9065952301025392,1.0,0.0,3.0,1.0,0.0
12153540,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97662353515625,0.8019164800643921,0.469689130783081,0.4285577833652496,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764404296875,0.9136000275611876,0.7026817798614502,0.6694040894508362,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764099121094,0.9459959864616394,0.7721203565597534,0.5412371754646301,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9766845703125,0.7706584930419922,0.4172270596027374,0.4016919434070587,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9770202636719,0.671217143535614,0.272206962108612,1.2584844827651978,284.9765319824219,284.95001220703125,299.25,288.3490905761719,297.761474609375,297.2981262207031,286.9756164550781,1.0,0.7720717787742615,0.3195249438285827,0.3195249438285827,1.0,1.0,-3.963257789611816,0.9423012733459472,3.020956516265869,0.0506299808621406,0.9027034044265748,0.9027034044265748,0.0,308.7186279296875,316.0,43427.00390625,-0.0,5646.9482421875,1.0,282.7577514648437,285.5966491699219,291.3890075683594,294.1716613769531,313.1779479980469,299.9701538085937,282.45001220703125,35928.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677812457084656,1.0,0.0,0.0,3.659767150878906,3.659791231155396,8.937173561207601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6146.53369140625,0.0,1543.52734375,1895.4371337890625,-0.0,4021.637451171875,0.9074050188064576,1.0,0.0,3.0,1.0,0.0
12153600,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97662353515625,0.8019164800643921,0.469689130783081,0.4285577833652496,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764404296875,0.9136000275611876,0.7026817798614502,0.6694040894508362,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764099121094,0.9459959864616394,0.7721203565597534,0.5412371754646301,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9766845703125,0.7706584930419922,0.4172270596027374,0.4016919434070587,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9770202636719,0.671217143535614,0.272206962108612,1.2584844827651978,284.9765319824219,284.95001220703125,299.25,288.3490905761719,297.761474609375,297.2981262207031,286.9756164550781,1.0,0.7720717787742615,0.3195249438285827,0.3195249438285827,1.0,1.0,-3.963257789611816,0.9423012733459472,3.020956516265869,0.0506299808621406,0.9027034044265748,0.9027034044265748,0.0,308.7186279296875,316.0,43427.00390625,-0.0,5646.9482421875,1.0,282.7577514648437,285.5966491699219,291.3890075683594,294.1716613769531,313.1779479980469,299.9701538085937,282.45001220703125,35928.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677812457084656,1.0,0.0,0.0,3.659767150878906,3.659791231155396,8.937173561207601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6146.53369140625,0.0,1543.52734375,1895.4371337890625,-0.0,4021.637451171875,0.9074050188064576,1.0,0.0,3.0,1.0,0.0
12153660,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.7977772355079651,0.4672291576862335,0.4267845451831817,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962341308594,0.9087345004081726,0.6997078657150269,0.6671358346939087,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.9435434341430664,0.7748114466667175,0.5434362888336182,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.79656982421875,0.7675626277923584,0.4163301289081573,0.4012701213359833,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7970275878906,0.6683997511863708,0.2715005874633789,1.257158637046814,284.7963256835937,284.95001220703125,299.2312927246094,288.3406677246094,297.74444580078125,297.2828369140625,286.7950744628906,1.0,0.7734118700027466,0.3190500438213348,0.3190500438213348,1.0,1.0,-3.9589498043060303,0.9394327402114868,3.019517183303833,0.0488874055445194,0.8992051482200623,0.8992051482200623,0.0,313.0684814453125,316.0,44465.8671875,-0.0,5662.47119140625,1.0,282.4594116210937,285.3699645996094,291.3989562988281,294.26727294921875,313.1779479980469,299.9701538085937,282.45001220703125,36122.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982036828994751,1.0,0.0,0.0,3.655893325805664,3.655917644500733,8.918264597923553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5913.68896484375,0.0,1540.6519775390625,1895.4371337890625,-0.0,4146.40283203125,0.9066627621650696,1.0,0.0,3.0,1.0,0.0
12153720,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.794921875,0.7975847721099854,0.4671251773834228,0.4266935288906097,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7947082519531,0.9085128307342528,0.6995768547058105,0.6670177578926086,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.794677734375,0.9434192180633544,0.7749238610267639,0.5435133576393127,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950134277344,0.7674143314361572,0.416284829378128,0.401234894990921,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79541015625,0.6682614088058472,0.2714618742465973,1.2570301294326782,284.7947998046875,284.95001220703125,299.23052978515625,288.3403015136719,297.7437438964844,297.2822265625,286.793701171875,1.0,0.7734494209289551,0.3190302550792694,0.3190302550792694,1.0,1.0,-3.958593845367432,0.939263105392456,3.019330739974976,0.0487979650497436,0.8991024494171143,0.8991024494171143,0.0,313.2565612792969,319.0,44464.734375,-0.0,5662.59326171875,1.0,282.4581298828125,285.36834716796875,291.39599609375,294.26202392578125,313.1779479980469,299.9701538085937,282.75,36126.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822324514389038,1.0,0.0,0.0,3.6556334495544434,3.6556575298309326,8.91699585281458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5587.54443359375,0.0,1540.39501953125,1895.4371337890625,-0.0,4148.0986328125,0.9066089391708374,1.0,0.0,3.0,1.0,0.0
12153780,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.794582188129425,0.4661309123039245,0.4254143834114074,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95428466796875,0.9049549102783204,0.6979450583457947,0.6650672554969788,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543151855469,0.9424511194229126,0.7796444892883301,0.5463898777961731,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540405273437,0.7651644945144653,0.4161657989025116,0.4009089469909668,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95367431640625,0.6660842895507812,0.2711882591247558,1.255306839942932,284.9541931152344,284.95001220703125,299.21160888671875,288.3318176269531,297.7386779785156,297.28253173828125,286.9551086425781,1.0,0.7745516896247864,0.318535566329956,0.318535566329956,1.0,1.0,-3.955684185028076,0.9367246627807616,3.0189595222473145,0.0466894209384918,0.900484561920166,0.900484561920166,0.0,316.486328125,322.0,43349.41796875,-0.0,5675.0703125,1.0,282.74224853515625,285.5745849609375,291.2957458496094,294.0289611816406,313.1779479980469,299.9701538085937,282.45001220703125,36017.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709517359733582,1.0,0.0,0.0,3.654301643371582,3.654325485229492,8.910499786907167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6091.103515625,0.0,1538.0931396484375,1895.4371337890625,-0.0,4049.5869140625,0.9062619209289552,1.0,0.0,3.0,1.0,0.0
12153840,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.794582188129425,0.4661309123039245,0.4254143834114074,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95428466796875,0.9049549102783204,0.6979450583457947,0.6650672554969788,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543151855469,0.9424511194229126,0.7796444892883301,0.5463898777961731,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540405273437,0.7651644945144653,0.4161657989025116,0.4009089469909668,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95367431640625,0.6660842895507812,0.2711882591247558,1.255306839942932,284.9541931152344,284.95001220703125,299.21160888671875,288.3318176269531,297.7386779785156,297.28253173828125,286.9551086425781,1.0,0.7745516896247864,0.318535566329956,0.318535566329956,1.0,1.0,-3.955684185028076,0.9367246627807616,3.0189595222473145,0.0466894209384918,0.900484561920166,0.900484561920166,0.0,316.486328125,322.0,43349.41796875,-0.0,5675.0703125,1.0,282.74224853515625,285.5745849609375,291.2957458496094,294.0289611816406,313.1779479980469,299.9701538085937,282.45001220703125,36017.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709517359733582,1.0,0.0,0.0,3.654301643371582,3.654325485229492,8.910499786907167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6091.103515625,0.0,1538.0931396484375,1895.4371337890625,-0.0,4049.5869140625,0.9062619209289552,1.0,0.0,3.0,1.0,0.0
12153900,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334045410156,0.7936780452728271,0.4654926061630249,0.4251374006271362,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323669433594,0.903853178024292,0.6970633864402771,0.6645303964614868,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321228027344,0.9426329731941224,0.7817537188529968,0.5481266975402832,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83380126953125,0.7645655274391174,0.4161025881767273,0.4010337889194488,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8357849121094,0.6654990315437317,0.2710903584957123,1.2554786205291748,284.832763671875,284.95001220703125,299.20233154296875,288.3276672363281,297.7351989746094,297.2814636230469,286.8275451660156,1.0,0.7752765417098999,0.3182882070541382,0.3182882070541382,1.0,1.0,-3.957157611846924,0.9362770915031432,3.020880460739136,0.0459622666239738,0.8985271453857422,0.8985271453857422,0.0,317.7117004394531,322.0,44291.98828125,-0.0,5688.13134765625,1.0,282.49859619140625,285.4139404296875,291.3558044433594,294.2265319824219,313.1779479980469,299.9701538085937,282.45001220703125,36096.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770286083221436,1.0,0.0,0.0,3.6525509357452393,3.652574777603149,8.901963610696839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5945.2685546875,0.0,1536.7301025390625,1895.4371337890625,-0.0,4102.84130859375,0.905876398086548,1.0,0.0,3.0,1.0,0.0
12153960,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7923583984375,0.7920069694519043,0.4644112884998321,0.4243806302547455,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79217529296875,0.9020122289657592,0.6957104206085205,0.6635002493858337,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7921447753906,0.9418984651565552,0.7833378911018372,0.5493926405906677,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7924194335937,0.7633556723594666,0.4157334268093109,0.4008689224720001,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79278564453125,0.6643658876419067,0.2707683444023132,1.2547845840454102,284.7922668457031,284.95001220703125,299.1931457519531,288.3236083984375,297.728515625,297.27593994140625,286.7913513183594,1.0,0.775850772857666,0.3181374371051788,0.3181374371051788,1.0,1.0,-3.9555039405822754,0.9352607131004332,3.0202431678771973,0.0453940778970718,0.8970339298248291,0.8970339298248291,0.0,319.5174255371094,325.0,44385.671875,-0.0,5694.98046875,1.0,282.4576721191406,285.3678283691406,291.35498046875,294.199951171875,313.1779479980469,299.9701538085937,282.75,36169.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807014465332032,1.0,0.0,0.0,3.648695468902588,3.648719549179077,8.883181408236851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5570.970703125,0.0,1532.986572265625,1895.4371337890625,-0.0,4134.8173828125,0.9050912857055664,1.0,0.0,3.0,1.0,0.0
12154020,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9548645019531,0.7896766066551208,0.4637143015861511,0.423430323600769,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.955078125,0.8993325233459473,0.694450318813324,0.6619676947593689,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9551086425781,0.9416465163230896,0.7883222103118896,0.5525013208389282,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9548034667969,0.7617228031158447,0.4158791303634643,0.4008188247680664,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9544372558594,0.6627824306488037,0.2707217931747436,1.2540892362594604,284.9549865722656,284.95001220703125,299.1751708984375,288.3156433105469,297.7266540527344,297.2796630859375,286.9559936523437,1.0,0.777086079120636,0.3178358674049377,0.3178358674049377,1.0,1.0,-3.955344438552856,0.9341723918914796,3.021172046661377,0.0441295951604843,0.898451566696167,0.898451566696167,0.0,322.27069091796875,328.0,43297.8125,-0.0,5713.1123046875,1.0,282.7421569824219,285.5770568847656,291.27764892578125,294.0024108886719,313.1779479980469,299.9701538085937,283.04998779296875,36039.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694839715957642,1.0,0.0,0.0,3.646525621414185,3.646549701690674,8.872618764144136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5435.814453125,0.0,1529.6036376953125,1895.4371337890625,-0.0,4036.66162109375,0.904540240764618,1.0,0.0,3.0,1.0,0.0
12154080,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9548645019531,0.7896766066551208,0.4637143015861511,0.423430323600769,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.955078125,0.8993325233459473,0.694450318813324,0.6619676947593689,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9551086425781,0.9416465163230896,0.7883222103118896,0.5525013208389282,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9548034667969,0.7617228031158447,0.4158791303634643,0.4008188247680664,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9544372558594,0.6627824306488037,0.2707217931747436,1.2540892362594604,284.9549865722656,284.95001220703125,299.1751708984375,288.3156433105469,297.7266540527344,297.2796630859375,286.9559936523437,1.0,0.777086079120636,0.3178358674049377,0.3178358674049377,1.0,1.0,-3.955344438552856,0.9341723918914796,3.021172046661377,0.0441295951604843,0.898451566696167,0.898451566696167,0.0,322.27069091796875,328.0,43297.8125,-0.0,5713.1123046875,1.0,282.7421569824219,285.5770568847656,291.27764892578125,294.0024108886719,313.1779479980469,299.9701538085937,283.04998779296875,36039.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694839715957642,1.0,0.0,0.0,3.646525621414185,3.646549701690674,8.872618764144136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5435.814453125,0.0,1529.6036376953125,1895.4371337890625,-0.0,4036.66162109375,0.904540240764618,1.0,0.0,3.0,1.0,0.0
12154140,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.16082763671875,0.789369523525238,0.464448481798172,0.4238411486148834,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1610717773437,0.8987022042274475,0.694829523563385,0.6620097160339355,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1611633300781,0.9436925053596495,0.7949398756027222,0.5568409562110901,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16070556640625,0.7618145942687988,0.417163074016571,0.4018093347549438,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.16021728515625,0.6628624200820923,0.2715994417667389,1.2571693658828735,285.1609802246094,284.95001220703125,299.1576232910156,288.3079528808594,297.7353515625,297.2967529296875,287.162353515625,1.0,0.7791191339492798,0.3175342977046966,0.3175342977046966,1.0,1.0,-3.965998411178589,0.9361298084259032,3.029868602752685,0.0435005500912666,0.9029613137245178,0.9029613137245178,0.0,323.7392578125,331.0,42456.25,-0.0,5757.75927734375,1.0,283.041748046875,285.8161315917969,291.2571716308594,293.9097900390625,313.1779479980469,299.9701538085937,282.75,35811.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559942483901978,1.0,0.0,0.0,3.6528279781341553,3.652852058410645,8.903314778763161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5986.890625,0.0,1534.9039306640625,1895.4371337890625,-0.0,3916.799072265625,0.9058007001876832,1.0,0.0,3.0,1.0,0.0
12154200,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.16082763671875,0.789369523525238,0.464448481798172,0.4238411486148834,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1610717773437,0.8987022042274475,0.694829523563385,0.6620097160339355,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1611633300781,0.9436925053596495,0.7949398756027222,0.5568409562110901,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16070556640625,0.7618145942687988,0.417163074016571,0.4018093347549438,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.16021728515625,0.6628624200820923,0.2715994417667389,1.2571693658828735,285.1609802246094,284.95001220703125,299.1576232910156,288.3079528808594,297.7353515625,297.2967529296875,287.162353515625,1.0,0.7791191339492798,0.3175342977046966,0.3175342977046966,1.0,1.0,-3.965998411178589,0.9361298084259032,3.029868602752685,0.0435005500912666,0.9029613137245178,0.9029613137245178,0.0,323.7392578125,331.0,42456.25,-0.0,5757.75927734375,1.0,283.041748046875,285.8161315917969,291.2571716308594,293.9097900390625,313.1779479980469,299.9701538085937,282.75,35811.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559942483901978,1.0,0.0,0.0,3.6528279781341553,3.652852058410645,8.903314778763161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5986.890625,0.0,1534.9039306640625,1895.4371337890625,-0.0,3916.799072265625,0.9058007001876832,1.0,0.0,3.0,1.0,0.0
12154260,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98028564453125,0.7877389788627625,0.4634422361850738,0.4236213564872741,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801025390625,0.8967784643173218,0.6935306191444397,0.661530613899231,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98004150390625,0.9440491795539856,0.7993173003196716,0.5604786276817322,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803466796875,0.7609236240386963,0.4174717664718628,0.4025999903678894,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806823730469,0.6621717214584351,0.2719009816646576,1.260302186012268,284.98016357421875,284.95001220703125,299.14044189453125,288.3005065917969,297.7294616699219,297.2950744628906,286.9792785644531,1.0,0.7813884615898132,0.3171229064464569,0.3171229064464569,1.0,1.0,-3.974278926849365,0.9370281100273132,3.0372509956359863,0.0427468791604042,0.9018195271492004,0.9018195271492004,0.0,326.6346740722656,334.0,43438.80078125,-0.0,5804.48583984375,1.0,282.7577819824219,285.600341796875,291.34283447265625,294.1246337890625,313.1779479980469,299.9701538085937,282.45001220703125,35931.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688441753387452,1.0,0.0,0.0,3.656061172485352,3.656085252761841,8.91908257472096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6134.33203125,0.0,1539.406494140625,1895.4371337890625,-0.0,4031.02001953125,0.9065781235694884,1.0,0.0,3.0,1.0,0.0
12154320,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98028564453125,0.7877389788627625,0.4634422361850738,0.4236213564872741,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801025390625,0.8967784643173218,0.6935306191444397,0.661530613899231,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98004150390625,0.9440491795539856,0.7993173003196716,0.5604786276817322,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803466796875,0.7609236240386963,0.4174717664718628,0.4025999903678894,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806823730469,0.6621717214584351,0.2719009816646576,1.260302186012268,284.98016357421875,284.95001220703125,299.14044189453125,288.3005065917969,297.7294616699219,297.2950744628906,286.9792785644531,1.0,0.7813884615898132,0.3171229064464569,0.3171229064464569,1.0,1.0,-3.974278926849365,0.9370281100273132,3.0372509956359863,0.0427468791604042,0.9018195271492004,0.9018195271492004,0.0,326.6346740722656,334.0,43438.80078125,-0.0,5804.48583984375,1.0,282.7577819824219,285.600341796875,291.34283447265625,294.1246337890625,313.1779479980469,299.9701538085937,282.45001220703125,35931.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688441753387452,1.0,0.0,0.0,3.656061172485352,3.656085252761841,8.91908257472096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6134.33203125,0.0,1539.406494140625,1895.4371337890625,-0.0,4031.02001953125,0.9065781235694884,1.0,0.0,3.0,1.0,0.0
12154380,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79913330078125,0.7837395668029785,0.4609460234642029,0.4218243360519409,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989196777344,0.8924214839935303,0.6904535293579102,0.6591763496398926,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7988586425781,0.9416463971138,0.8019745945930481,0.5626651644706726,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7991943359375,0.7579942345619202,0.4165240824222564,0.4021462798118591,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7995910644531,0.6595320701599121,0.2711864709854126,1.259019374847412,284.7989807128906,284.95001220703125,299.1236267089844,288.2933044433594,297.712646484375,297.279296875,286.7978820800781,1.0,0.7827919125556946,0.3167114853858948,0.3167114853858948,1.0,1.0,-3.969837427139282,0.9343379735946656,3.0354995727539062,0.041151013225317,0.8982787728309631,0.8982787728309631,0.0,331.20489501953125,337.0,44482.03515625,-0.0,5820.94677734375,1.0,282.4581604003906,285.3724365234375,291.3506774902344,294.21685791015625,313.1779479980469,299.9701538085937,282.75,36125.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836477041244508,1.0,0.0,0.0,3.651955366134644,3.651979446411133,8.899061754163995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5577.03515625,0.0,1536.28759765625,1895.4371337890625,-0.0,4160.349609375,0.9057860374450684,1.0,0.0,3.0,1.0,0.0
12154440,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79913330078125,0.7837395668029785,0.4609460234642029,0.4218243360519409,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989196777344,0.8924214839935303,0.6904535293579102,0.6591763496398926,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7988586425781,0.9416463971138,0.8019745945930481,0.5626651644706726,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7991943359375,0.7579942345619202,0.4165240824222564,0.4021462798118591,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7995910644531,0.6595320701599121,0.2711864709854126,1.259019374847412,284.7989807128906,284.95001220703125,299.1236267089844,288.2933044433594,297.712646484375,297.279296875,286.7978820800781,1.0,0.7827919125556946,0.3167114853858948,0.3167114853858948,1.0,1.0,-3.969837427139282,0.9343379735946656,3.0354995727539062,0.041151013225317,0.8982787728309631,0.8982787728309631,0.0,331.20489501953125,337.0,44482.03515625,-0.0,5820.94677734375,1.0,282.4581604003906,285.3724365234375,291.3506774902344,294.21685791015625,313.1779479980469,299.9701538085937,282.75,36125.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836477041244508,1.0,0.0,0.0,3.651955366134644,3.651979446411133,8.899061754163995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5577.03515625,0.0,1536.28759765625,1895.4371337890625,-0.0,4160.349609375,0.9057860374450684,1.0,0.0,3.0,1.0,0.0
12154500,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9177551269531,0.7818575501441956,0.4601858854293823,0.4209012687206268,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9188232421875,0.8903380632400513,0.6893291473388672,0.657881498336792,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9190979003906,0.9406111240386964,0.8039588332176208,0.5637691020965576,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9174194335937,0.7565727829933167,0.4162550568580627,0.4017844200134277,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154663085937,0.6581916213035583,0.2709088623523712,1.25761878490448,284.9184265136719,284.95001220703125,299.1153259277344,288.289794921875,297.7083435058594,297.27667236328125,286.9235534667969,1.0,0.7832614183425903,0.3165057897567749,0.3165057897567749,1.0,1.0,-3.9663665294647217,0.9326487183570862,3.0337178707122803,0.0401077829301357,0.8992236256599426,0.8992236256599426,0.0,333.2380676269531,337.0,43496.05859375,-0.0,5823.3720703125,1.0,282.7013854980469,285.5321044921875,291.2659606933594,293.9819030761719,313.1779479980469,299.9701538085937,282.75,36069.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977055549621582,1.0,0.0,0.0,3.650443315505981,3.650467395782471,8.891694278645446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5702.85693359375,0.0,1534.185546875,1895.4371337890625,-0.0,4103.07666015625,0.9054598808288574,1.0,0.0,3.0,1.0,0.0
12154560,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.958251953125,0.7809485793113708,0.4599778652191162,0.4205777049064636,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584350585937,0.889227032661438,0.688806414604187,0.6572224497795105,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584655761719,0.9407352209091188,0.8065852522850037,0.5654544830322266,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.7559336423873901,0.4163820147514343,0.4018026888370514,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9578552246094,0.6575560569763184,0.2709237933158874,1.2573696374893188,284.9583740234375,284.95001220703125,299.10711669921875,288.2863464355469,297.70849609375,297.2797546386719,286.9592590332031,1.0,0.7838997840881348,0.316332459449768,0.316332459449768,1.0,1.0,-3.9669249057769775,0.9321982264518738,3.034726858139038,0.0393791161477565,0.8997142314910889,0.8997142314910889,0.0,334.4768981933594,340.0,43366.828125,-0.0,5833.62451171875,1.0,282.74237060546875,285.5787048339844,291.250732421875,293.9842529296875,313.1779479980469,299.9701538085937,283.04998779296875,36014.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724798202514648,1.0,0.0,0.0,3.650748491287232,3.6507725715637207,8.893181302482844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5433.19580078125,0.0,1534.108154296875,1895.4371337890625,-0.0,4063.01806640625,0.9054645895957948,1.0,0.0,3.0,1.0,0.0
12154620,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15985107421875,0.7804887294769287,0.460584819316864,0.4208642244338989,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1601257324219,0.8884159326553345,0.6889837980270386,0.6570549011230469,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1601867675781,0.942518711090088,0.8130029439926147,0.5696446895599365,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1597595214844,0.7558450698852539,0.417503297328949,0.4026264548301697,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.6574491262435913,0.2716634571552276,1.259798526763916,285.1600341796875,284.95001220703125,299.09088134765625,288.2796325683594,297.7162780761719,297.2953186035156,287.1613464355469,1.0,0.7857725024223328,0.3159857988357544,0.3159857988357544,1.0,1.0,-3.9760117530822754,0.9335449934005736,3.042466878890991,0.0384396687150001,0.9041773080825806,0.9041773080825806,0.0,336.0525207519531,343.0,42492.0546875,-0.0,5874.2568359375,1.0,283.0417785644531,285.8150939941406,291.2256774902344,293.88116455078125,313.1779479980469,299.9701538085937,282.75,35800.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582038521766664,1.0,0.0,0.0,3.657485246658325,3.6575093269348153,8.926032251110882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5981.30908203125,0.0,1540.0140380859375,1895.4371337890625,-0.0,3936.55859375,0.9068336486816406,1.0,0.0,3.0,1.0,0.0
12154680,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15985107421875,0.7804887294769287,0.460584819316864,0.4208642244338989,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1601257324219,0.8884159326553345,0.6889837980270386,0.6570549011230469,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1601867675781,0.942518711090088,0.8130029439926147,0.5696446895599365,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1597595214844,0.7558450698852539,0.417503297328949,0.4026264548301697,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.6574491262435913,0.2716634571552276,1.259798526763916,285.1600341796875,284.95001220703125,299.09088134765625,288.2796325683594,297.7162780761719,297.2953186035156,287.1613464355469,1.0,0.7857725024223328,0.3159857988357544,0.3159857988357544,1.0,1.0,-3.9760117530822754,0.9335449934005736,3.042466878890991,0.0384396687150001,0.9041773080825806,0.9041773080825806,0.0,336.0525207519531,343.0,42492.0546875,-0.0,5874.2568359375,1.0,283.0417785644531,285.8150939941406,291.2256774902344,293.88116455078125,313.1779479980469,299.9701538085937,282.75,35800.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582038521766664,1.0,0.0,0.0,3.657485246658325,3.6575093269348153,8.926032251110882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5981.30908203125,0.0,1540.0140380859375,1895.4371337890625,-0.0,3936.55859375,0.9068336486816406,1.0,0.0,3.0,1.0,0.0
12154740,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809875488281,0.7789070010185242,0.4595355093479156,0.4205873310565948,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808044433594,0.88653564453125,0.687600314617157,0.6564695835113525,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9807434082031,0.9428219795227052,0.8171986937522888,0.5731552243232727,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9810485839844,0.7549663186073303,0.4177242517471313,0.4033184349536896,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.656746506690979,0.2718829810619354,1.2625069618225098,284.9808654785156,284.95001220703125,299.07489013671875,288.27313232421875,297.7101135253906,297.29278564453125,286.9799499511719,1.0,0.7878963947296143,0.3156391382217407,0.3156391382217407,1.0,1.0,-3.983312606811523,0.9343723058700562,3.048940420150757,0.0377894230186939,0.9030572175979614,0.9030572175979614,0.0,338.9242553710937,346.0,43486.0703125,-0.0,5917.9150390625,1.0,282.7577819824219,285.5996398925781,291.3126525878906,294.0962219238281,313.1779479980469,299.9701538085937,282.45001220703125,35923.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704261422157288,1.0,0.0,0.0,3.660989284515381,3.66101336479187,8.943143825490552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6130.07763671875,0.0,1544.855224609375,1895.4371337890625,-0.0,4044.96142578125,0.9076750874519348,1.0,0.0,3.0,1.0,0.0
12154800,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809875488281,0.7789070010185242,0.4595355093479156,0.4205873310565948,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808044433594,0.88653564453125,0.687600314617157,0.6564695835113525,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9807434082031,0.9428219795227052,0.8171986937522888,0.5731552243232727,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9810485839844,0.7549663186073303,0.4177242517471313,0.4033184349536896,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.656746506690979,0.2718829810619354,1.2625069618225098,284.9808654785156,284.95001220703125,299.07489013671875,288.27313232421875,297.7101135253906,297.29278564453125,286.9799499511719,1.0,0.7878963947296143,0.3156391382217407,0.3156391382217407,1.0,1.0,-3.983312606811523,0.9343723058700562,3.048940420150757,0.0377894230186939,0.9030572175979614,0.9030572175979614,0.0,338.9242553710937,346.0,43486.0703125,-0.0,5917.9150390625,1.0,282.7577819824219,285.5996398925781,291.3126525878906,294.0962219238281,313.1779479980469,299.9701538085937,282.45001220703125,35923.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704261422157288,1.0,0.0,0.0,3.660989284515381,3.66101336479187,8.943143825490552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6130.07763671875,0.0,1544.855224609375,1895.4371337890625,-0.0,4044.96142578125,0.9076750874519348,1.0,0.0,3.0,1.0,0.0
12154860,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7992553710937,0.7751244902610779,0.4570270180702209,0.4187758266925812,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7990417480469,0.8824067115783691,0.6844948530197144,0.6540801525115967,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989807128906,0.940517008304596,0.8196685910224915,0.5752140879631042,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79931640625,0.7522185444831848,0.4167284965515136,0.4028124213218689,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7997436523437,0.6542589664459229,0.2711199522018432,1.26097571849823,284.79913330078125,284.95001220703125,299.0591125488281,288.2668762207031,297.6930847167969,297.27642822265625,286.7980041503906,1.0,0.7891911864280701,0.3151909410953522,0.3151909410953522,1.0,1.0,-3.978295087814331,0.9314071536064148,3.0468881130218506,0.0360113233327865,0.8995135426521301,0.8995135426521301,0.0,343.4280700683594,349.0,44526.43359375,-0.0,5931.9375,1.0,282.4581298828125,285.3712158203125,291.3229064941406,294.1907958984375,313.1779479980469,299.9701538085937,282.75,36120.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849746823310852,1.0,0.0,0.0,3.657083034515381,3.65710711479187,8.92406887942343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5572.23876953125,0.0,1541.9671630859375,1895.4371337890625,-0.0,4171.8134765625,0.9069290161132812,1.0,0.0,3.0,1.0,0.0
12154920,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7992553710937,0.7751244902610779,0.4570270180702209,0.4187758266925812,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7990417480469,0.8824067115783691,0.6844948530197144,0.6540801525115967,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989807128906,0.940517008304596,0.8196685910224915,0.5752140879631042,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79931640625,0.7522185444831848,0.4167284965515136,0.4028124213218689,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7997436523437,0.6542589664459229,0.2711199522018432,1.26097571849823,284.79913330078125,284.95001220703125,299.0591125488281,288.2668762207031,297.6930847167969,297.27642822265625,286.7980041503906,1.0,0.7891911864280701,0.3151909410953522,0.3151909410953522,1.0,1.0,-3.978295087814331,0.9314071536064148,3.0468881130218506,0.0360113233327865,0.8995135426521301,0.8995135426521301,0.0,343.4280700683594,349.0,44526.43359375,-0.0,5931.9375,1.0,282.4581298828125,285.3712158203125,291.3229064941406,294.1907958984375,313.1779479980469,299.9701538085937,282.75,36120.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849746823310852,1.0,0.0,0.0,3.657083034515381,3.65710711479187,8.92406887942343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5572.23876953125,0.0,1541.9671630859375,1895.4371337890625,-0.0,4171.8134765625,0.9069290161132812,1.0,0.0,3.0,1.0,0.0
12154980,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9578857421875,0.7724913358688354,0.4560416936874389,0.4175160825252533,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95806884765625,0.8793837428092957,0.6828219294548035,0.6521037220954895,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581298828125,0.9396551847457886,0.8241384029388428,0.5778967142105103,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95782470703125,0.7502911686897278,0.4165568351745605,0.4024370908737182,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9574890136719,0.6523985862731934,0.2708258628845215,1.2591652870178225,284.9580078125,284.95001220703125,299.0434875488281,288.2608337402344,297.6888427734375,297.27655029296875,286.9589233398437,1.0,0.7902182340621948,0.314742773771286,0.314742773771286,1.0,1.0,-3.9749796390533447,0.9289219975471495,3.04605770111084,0.0339521579444408,0.900943398475647,0.900943398475647,0.0,346.6427001953125,352.0,43406.33203125,-0.0,5942.84423828125,1.0,282.74224853515625,285.5770568847656,291.2247619628906,293.9598388671875,313.1779479980469,299.9701538085937,282.45001220703125,36012.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736986756324768,1.0,0.0,0.0,3.65597152709961,3.655995607376098,8.91864544882992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6075.96240234375,0.0,1539.9127197265625,1895.4371337890625,-0.0,4073.71240234375,0.9066314101219176,1.0,0.0,3.0,1.0,0.0
