time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155040,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9578857421875,0.7724913358688354,0.4560416936874389,0.4175160825252533,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95806884765625,0.8793837428092957,0.6828219294548035,0.6521037220954895,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581298828125,0.9396551847457886,0.8241384029388428,0.5778967142105103,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95782470703125,0.7502911686897278,0.4165568351745605,0.4024370908737182,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9574890136719,0.6523985862731934,0.2708258628845215,1.2591652870178225,284.9580078125,284.95001220703125,299.0434875488281,288.2608337402344,297.6888427734375,297.27655029296875,286.9589233398437,1.0,0.7902182340621948,0.314742773771286,0.314742773771286,1.0,1.0,-3.9749796390533447,0.9289219975471495,3.04605770111084,0.0339521579444408,0.900943398475647,0.900943398475647,0.0,346.6427001953125,352.0,43406.33203125,-0.0,5942.84423828125,1.0,282.74224853515625,285.5770568847656,291.2247619628906,293.9598388671875,313.1779479980469,299.9701538085937,282.45001220703125,36012.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736986756324768,1.0,0.0,0.0,3.65597152709961,3.655995607376098,8.91864544882992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6075.96240234375,0.0,1539.9127197265625,1895.4371337890625,-0.0,4073.71240234375,0.9066314101219176,1.0,0.0,3.0,1.0,0.0
12155100,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83721923828125,0.7717010378837585,0.4554109275341034,0.4172418713569641,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8361511230469,0.8784172534942627,0.6819213628768921,0.6515447497367859,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8357849121094,0.939822256565094,0.8260907530784607,0.579541802406311,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8375244140625,0.7497798800468445,0.4164665937423706,0.4025377333164215,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8395080566406,0.6519021391868591,0.2707163989543915,1.259291410446167,284.83648681640625,284.95001220703125,299.0357360839844,288.2579040527344,297.6856384277344,297.27520751953125,286.831298828125,1.0,0.7909044027328491,0.3145186901092529,0.3145186901092529,1.0,1.0,-3.9762351512908936,0.9284887313842772,3.047746419906616,0.033244926482439,0.8990097045898438,0.8990097045898438,0.0,347.8696594238281,352.0,44350.7265625,-0.0,5955.34912109375,1.0,282.4985656738281,285.41632080078125,291.2858581542969,294.1584777832031,313.1779479980469,299.9701538085937,282.45001220703125,36090.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797503352165222,1.0,0.0,0.0,3.654329538345337,3.654353618621826,8.910635642678244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5930.6015625,0.0,1538.66845703125,1895.4371337890625,-0.0,4126.552734375,0.9062702655792236,1.0,0.0,3.0,1.0,0.0
12155160,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960510253906,0.7702310085296631,0.4543422162532806,0.4164958894252777,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8767867088317871,0.6805583238601685,0.6505029201507568,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7957763671875,0.9391375184059144,0.8274890780448914,0.5806859135627747,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79608154296875,0.7487390637397766,0.4160702526569366,0.4023480117321014,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79644775390625,0.6509324908256531,0.2703819572925567,1.2585469484329224,284.7959289550781,284.95001220703125,299.02801513671875,288.2550048828125,297.6791076660156,297.2693786621094,286.79498291015625,1.0,0.7914395928382874,0.3143891990184784,0.3143891990184784,1.0,1.0,-3.974343061447144,0.9274845123291016,3.046858549118042,0.0327002890408039,0.8975403308868408,0.8975403308868408,0.0,349.6766967773437,355.0,44443.50390625,-0.0,5961.34423828125,1.0,282.4576416015625,285.3701171875,291.2861633300781,294.13299560546875,313.1779479980469,299.9701538085937,282.75,36163.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833956360816956,1.0,0.0,0.0,3.650590658187866,3.650614738464356,8.892411642591469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5556.478515625,0.0,1535.0496826171875,1895.4371337890625,-0.0,4158.1689453125,0.9055108428001404,1.0,0.0,3.0,1.0,0.0
12155220,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579467773437,0.7681819200515747,0.4536393284797668,0.4155499041080475,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.8743923902511597,0.6792489290237427,0.6489343047142029,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9582214355469,0.9388864040374756,0.8321842551231384,0.5835776925086975,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9578857421875,0.7473315596580505,0.4161650538444519,0.402250587940216,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9575500488281,0.6495725512504578,0.270310640335083,1.2577475309371948,284.9580993652344,284.95001220703125,299.0126037597656,288.2493896484375,297.677734375,297.2727355957031,286.95904541015625,1.0,0.7925962209701538,0.3141302168369293,0.3141302168369293,1.0,1.0,-3.97370171546936,0.9264093637466432,3.047292232513428,0.0314758159220218,0.8989958167076111,0.8989958167076111,0.0,352.432861328125,358.0,43349.625,-0.0,5977.970703125,1.0,282.7421875,285.578857421875,291.2109069824219,293.93731689453125,313.1779479980469,299.9701538085937,283.04998779296875,36034.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972086787223816,1.0,0.0,0.0,3.6486213207244873,3.648645401000977,8.882820452527085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5421.21826171875,0.0,1531.8934326171875,1895.4371337890625,-0.0,4059.566162109375,0.905005156993866,1.0,0.0,3.0,1.0,0.0
12155280,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579467773437,0.7681819200515747,0.4536393284797668,0.4155499041080475,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.8743923902511597,0.6792489290237427,0.6489343047142029,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9582214355469,0.9388864040374756,0.8321842551231384,0.5835776925086975,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9578857421875,0.7473315596580505,0.4161650538444519,0.402250587940216,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9575500488281,0.6495725512504578,0.270310640335083,1.2577475309371948,284.9580993652344,284.95001220703125,299.0126037597656,288.2493896484375,297.677734375,297.2727355957031,286.95904541015625,1.0,0.7925962209701538,0.3141302168369293,0.3141302168369293,1.0,1.0,-3.97370171546936,0.9264093637466432,3.047292232513428,0.0314758159220218,0.8989958167076111,0.8989958167076111,0.0,352.432861328125,358.0,43349.625,-0.0,5977.970703125,1.0,282.7421875,285.578857421875,291.2109069824219,293.93731689453125,313.1779479980469,299.9701538085937,283.04998779296875,36034.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972086787223816,1.0,0.0,0.0,3.6486213207244873,3.648645401000977,8.882820452527085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5421.21826171875,0.0,1531.8934326171875,1895.4371337890625,-0.0,4059.566162109375,0.905005156993866,1.0,0.0,3.0,1.0,0.0
12155340,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1578369140625,0.7678909301757812,0.4543070793151855,0.4159200489521026,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1580810546875,0.8737744688987732,0.6795105338096619,0.6488881707191467,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1581726074219,0.940689980983734,0.8384475111961365,0.5876979827880859,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1577453613281,0.7474000453948975,0.4173711836338043,0.403180867433548,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.15728759765625,0.6496381759643555,0.2711443603038788,1.2606773376464844,285.1579895019531,284.95001220703125,298.9972839355469,288.24395751953125,297.6864318847656,297.2889099121094,287.1593933105469,1.0,0.794531524181366,0.3138712346553802,0.3138712346553802,1.0,1.0,-3.983683824539185,0.9282973408699036,3.0553863048553467,0.0308631639927625,0.9034141302108764,0.9034141302108764,0.0,353.94696044921875,361.0,42461.33984375,-0.0,6021.55517578125,1.0,283.0417785644531,285.8150329589844,291.1918334960937,293.84393310546875,313.1779479980469,299.9701538085937,282.75,35812.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958347737789154,1.0,0.0,0.0,3.654884099960327,3.654908180236816,8.913341389416019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5969.36767578125,0.0,1537.2069091796875,1895.4371337890625,-0.0,3937.84375,0.9062613248825072,1.0,0.0,3.0,1.0,0.0
12155400,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1578369140625,0.7678909301757812,0.4543070793151855,0.4159200489521026,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1580810546875,0.8737744688987732,0.6795105338096619,0.6488881707191467,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1581726074219,0.940689980983734,0.8384475111961365,0.5876979827880859,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1577453613281,0.7474000453948975,0.4173711836338043,0.403180867433548,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.15728759765625,0.6496381759643555,0.2711443603038788,1.2606773376464844,285.1579895019531,284.95001220703125,298.9972839355469,288.24395751953125,297.6864318847656,297.2889099121094,287.1593933105469,1.0,0.794531524181366,0.3138712346553802,0.3138712346553802,1.0,1.0,-3.983683824539185,0.9282973408699036,3.0553863048553467,0.0308631639927625,0.9034141302108764,0.9034141302108764,0.0,353.94696044921875,361.0,42461.33984375,-0.0,6021.55517578125,1.0,283.0417785644531,285.8150329589844,291.1918334960937,293.84393310546875,313.1779479980469,299.9701538085937,282.75,35812.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958347737789154,1.0,0.0,0.0,3.654884099960327,3.654908180236816,8.913341389416019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5969.36767578125,0.0,1537.2069091796875,1895.4371337890625,-0.0,3937.84375,0.9062613248825072,1.0,0.0,3.0,1.0,0.0
12155460,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822692871094,0.7664486169815063,0.45329549908638,0.4156774580478668,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820861816406,0.8720413446426392,0.6781617999076843,0.6483389139175415,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.9408687949180604,0.8422297835350037,0.5909623503684998,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823303222656,0.7466276288032532,0.4176086187362671,0.4039015471935272,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.982666015625,0.6490593552589417,0.2714099586009979,1.2636394500732422,284.9821472167969,284.95001220703125,298.98199462890625,288.2387084960937,297.6798095703125,297.2855529785156,286.98126220703125,1.0,0.7966755628585815,0.3135055005550384,0.3135055005550384,1.0,1.0,-3.991113424301148,0.929093301296234,3.062020063400269,0.0301327034831047,0.902340829372406,0.902340829372406,0.0,356.8827514648437,364.0,43476.9453125,-0.0,6066.423828125,1.0,282.7577819824219,285.6012268066406,291.2803039550781,294.0624084472656,313.1779479980469,299.9701538085937,282.45001220703125,35928.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710005521774292,1.0,0.0,0.0,3.65817666053772,3.658200740814209,8.929407044888649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6120.154296875,0.0,1541.7510986328125,1895.4371337890625,-0.0,4050.016357421875,0.9070499539375304,1.0,0.0,3.0,1.0,0.0
12155520,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822692871094,0.7664486169815063,0.45329549908638,0.4156774580478668,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820861816406,0.8720413446426392,0.6781617999076843,0.6483389139175415,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.9408687949180604,0.8422297835350037,0.5909623503684998,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823303222656,0.7466276288032532,0.4176086187362671,0.4039015471935272,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.982666015625,0.6490593552589417,0.2714099586009979,1.2636394500732422,284.9821472167969,284.95001220703125,298.98199462890625,288.2387084960937,297.6798095703125,297.2855529785156,286.98126220703125,1.0,0.7966755628585815,0.3135055005550384,0.3135055005550384,1.0,1.0,-3.991113424301148,0.929093301296234,3.062020063400269,0.0301327034831047,0.902340829372406,0.902340829372406,0.0,356.8827514648437,364.0,43476.9453125,-0.0,6066.423828125,1.0,282.7577819824219,285.6012268066406,291.2803039550781,294.0624084472656,313.1779479980469,299.9701538085937,282.45001220703125,35928.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710005521774292,1.0,0.0,0.0,3.65817666053772,3.658200740814209,8.929407044888649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6120.154296875,0.0,1541.7510986328125,1895.4371337890625,-0.0,4050.016357421875,0.9070499539375304,1.0,0.0,3.0,1.0,0.0
12155580,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8005676269531,0.7629380822181702,0.4507985413074493,0.4138870239257812,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.80035400390625,0.8681991696357727,0.6750656366348267,0.6459687948226929,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8002624511719,0.9384961128234864,0.8441720008850098,0.5926751494407654,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8006286621094,0.7440898418426514,0.4165882766246795,0.4033854007720947,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.801025390625,0.6467969417572021,0.270661860704422,1.2622265815734863,284.8004150390625,284.95001220703125,298.9666748046875,288.2336730957031,297.6620483398437,297.2679138183594,286.7992858886719,1.0,0.7979564070701599,0.313139796257019,0.313139796257019,1.0,1.0,-3.985858678817749,0.9263456463813782,3.059513092041016,0.0286074820905923,0.8988152146339417,0.8988152146339417,0.0,361.4565734863281,367.0,44514.63671875,-0.0,6079.9736328125,1.0,282.4581604003906,285.3728332519531,291.2908935546875,294.1575927734375,313.1779479980469,299.9701538085937,282.75,36123.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985795795917511,1.0,0.0,0.0,3.6541671752929688,3.654191255569458,8.909843813853513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5563.21337890625,0.0,1538.7335205078125,1895.4371337890625,-0.0,4178.89599609375,0.906278908252716,1.0,0.0,3.0,1.0,0.0
12155640,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8005676269531,0.7629380822181702,0.4507985413074493,0.4138870239257812,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.80035400390625,0.8681991696357727,0.6750656366348267,0.6459687948226929,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8002624511719,0.9384961128234864,0.8441720008850098,0.5926751494407654,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8006286621094,0.7440898418426514,0.4165882766246795,0.4033854007720947,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.801025390625,0.6467969417572021,0.270661860704422,1.2622265815734863,284.8004150390625,284.95001220703125,298.9666748046875,288.2336730957031,297.6620483398437,297.2679138183594,286.7992858886719,1.0,0.7979564070701599,0.313139796257019,0.313139796257019,1.0,1.0,-3.985858678817749,0.9263456463813782,3.059513092041016,0.0286074820905923,0.8988152146339417,0.8988152146339417,0.0,361.4565734863281,367.0,44514.63671875,-0.0,6079.9736328125,1.0,282.4581604003906,285.3728332519531,291.2908935546875,294.1575927734375,313.1779479980469,299.9701538085937,282.75,36123.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985795795917511,1.0,0.0,0.0,3.6541671752929688,3.654191255569458,8.909843813853513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5563.21337890625,0.0,1538.7335205078125,1895.4371337890625,-0.0,4178.89599609375,0.906278908252716,1.0,0.0,3.0,1.0,0.0
12155700,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9186706542969,0.7612744569778442,0.4500185549259186,0.4129553437232971,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91973876953125,0.8663507103919983,0.6739151477813721,0.644659161567688,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9201354980469,0.9374514818191528,0.8458256721496582,0.5935369729995728,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183959960937,0.7428421974182129,0.4162799119949341,0.4029883742332458,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164428710937,0.6456300616264343,0.2703652083873749,1.2607488632202148,284.9194030761719,284.95001220703125,298.958984375,288.231201171875,297.65728759765625,297.264404296875,286.9244689941406,1.0,0.7983636260032654,0.3129569590091705,0.3129569590091705,1.0,1.0,-3.981932878494263,0.9246172308921814,3.057315826416016,0.0276013612747192,0.8997623324394226,0.8997623324394226,0.0,363.4923400878906,367.0,43521.3984375,-0.0,6080.68798828125,1.0,282.7014465332031,285.5321350097656,291.20709228515625,293.92340087890625,313.1779479980469,299.9701538085937,282.75,36067.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791733026504515,1.0,0.0,0.0,3.6526925563812256,3.652716636657715,8.902654826670187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5688.76220703125,0.0,1536.6749267578125,1895.4371337890625,-0.0,4121.533203125,0.905961275100708,1.0,0.0,3.0,1.0,0.0
12155760,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95867919921875,0.7604619264602661,0.4497814476490021,0.4126099348068237,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588623046875,0.865348219871521,0.673352062702179,0.643968939781189,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9589233398437,0.9374763369560242,0.8481439352035522,0.5950058102607727,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9586181640625,0.7422717809677124,0.4163658618927002,0.4029704332351684,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95831298828125,0.6450692415237427,0.2703598141670227,1.26041841506958,284.95880126953125,284.95001220703125,298.9512939453125,288.2287902832031,297.65704345703125,297.2666931152344,286.95965576171875,1.0,0.7989376187324524,0.3128091096878052,0.3128091096878052,1.0,1.0,-3.982025623321533,0.9241230487823486,3.057902574539185,0.0269107408821582,0.9002504348754883,0.9002504348754883,0.0,364.7378234863281,370.0,43386.9453125,-0.0,6089.49658203125,1.0,282.7424011230469,285.57830810546875,291.1927185058594,293.92633056640625,313.1779479980469,299.9701538085937,282.45001220703125,36012.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745436310768129,1.0,0.0,0.0,3.653017044067383,3.653041124343872,8.904236210582894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6065.6328125,0.0,1536.62451171875,1895.4371337890625,-0.0,4081.1162109375,0.9059709310531616,1.0,0.0,3.0,1.0,0.0
12155820,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79638671875,0.7583357691764832,0.4480530917644501,0.4115654826164245,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79620361328125,0.8628965020179749,0.671044647693634,0.6423282027244568,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961120605469,0.9367839694023132,0.8509467840194702,0.5974337458610535,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.79644775390625,0.7407990097999573,0.4158158600330353,0.4028279781341553,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.6437021493911743,0.2698957026004791,1.2597379684448242,284.7962646484375,284.95001220703125,298.93585205078125,288.2240905761719,297.6464538574219,297.2582092285156,286.7953186035156,1.0,0.800088107585907,0.3125134110450744,0.3125134110450744,1.0,1.0,-3.9807381629943848,0.9227279424667358,3.05801010131836,0.025838078930974,0.8968478441238403,0.8968478441238403,0.0,367.821533203125,373.0,44417.58203125,-0.0,6106.1552734375,1.0,282.4577941894531,285.3710327148437,291.2548828125,294.0997009277344,313.1779479980469,299.9701538085937,282.75,36164.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98417866230011,1.0,0.0,0.0,3.647597074508667,3.647621154785156,8.877834147824615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5546.869140625,0.0,1531.7264404296875,1895.4371337890625,-0.0,4164.93896484375,0.9048418402671814,1.0,0.0,3.0,1.0,0.0
12155880,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79638671875,0.7583357691764832,0.4480530917644501,0.4115654826164245,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79620361328125,0.8628965020179749,0.671044647693634,0.6423282027244568,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961120605469,0.9367839694023132,0.8509467840194702,0.5974337458610535,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.79644775390625,0.7407990097999573,0.4158158600330353,0.4028279781341553,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.6437021493911743,0.2698957026004791,1.2597379684448242,284.7962646484375,284.95001220703125,298.93585205078125,288.2240905761719,297.6464538574219,297.2582092285156,286.7953186035156,1.0,0.800088107585907,0.3125134110450744,0.3125134110450744,1.0,1.0,-3.9807381629943848,0.9227279424667358,3.05801010131836,0.025838078930974,0.8968478441238403,0.8968478441238403,0.0,367.821533203125,373.0,44417.58203125,-0.0,6106.1552734375,1.0,282.4577941894531,285.3710327148437,291.2548828125,294.0997009277344,313.1779479980469,299.9701538085937,282.75,36164.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98417866230011,1.0,0.0,0.0,3.647597074508667,3.647621154785156,8.877834147824615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5546.869140625,0.0,1531.7264404296875,1895.4371337890625,-0.0,4164.93896484375,0.9048418402671814,1.0,0.0,3.0,1.0,0.0
12155940,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573974609375,0.7564045786857605,0.4473007917404175,0.4105846583843231,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95758056640625,0.8606340885162354,0.6696699261665344,0.6407098174095154,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576721191406,0.9363513588905334,0.8551214933395386,0.5999602675437927,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573669433594,0.7394571304321289,0.4158409833908081,0.4026699066162109,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9570007324219,0.642427384853363,0.2697972953319549,1.2588400840759275,284.9575500488281,284.95001220703125,298.9202880859375,288.2195739746094,297.64404296875,297.26031494140625,286.95849609375,1.0,0.8011583089828491,0.3122177124023437,0.3122177124023437,1.0,1.0,-3.9793639183044434,0.9213203191757202,3.0580434799194336,0.0244419779628515,0.8982893228530884,0.8982893228530884,0.0,370.610107421875,376.0,43315.4375,-0.0,6120.54443359375,1.0,282.7421569824219,285.5789794921875,291.1805725097656,293.9043884277344,313.1779479980469,299.9701538085937,283.04998779296875,36035.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972770094871521,1.0,0.0,0.0,3.6455893516540527,3.645613193511963,8.86806333255663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5411.0908203125,0.0,1528.5323486328125,1895.4371337890625,-0.0,4065.566650390625,0.9043276906013488,1.0,0.0,3.0,1.0,0.0
12156000,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573974609375,0.7564045786857605,0.4473007917404175,0.4105846583843231,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95758056640625,0.8606340885162354,0.6696699261665344,0.6407098174095154,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576721191406,0.9363513588905334,0.8551214933395386,0.5999602675437927,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573669433594,0.7394571304321289,0.4158409833908081,0.4026699066162109,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9570007324219,0.642427384853363,0.2697972953319549,1.2588400840759275,284.9575500488281,284.95001220703125,298.9202880859375,288.2195739746094,297.64404296875,297.26031494140625,286.95849609375,1.0,0.8011583089828491,0.3122177124023437,0.3122177124023437,1.0,1.0,-3.9793639183044434,0.9213203191757202,3.0580434799194336,0.0244419779628515,0.8982893228530884,0.8982893228530884,0.0,370.610107421875,376.0,43315.4375,-0.0,6120.54443359375,1.0,282.7421569824219,285.5789794921875,291.1805725097656,293.9043884277344,313.1779479980469,299.9701538085937,283.04998779296875,36035.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972770094871521,1.0,0.0,0.0,3.6455893516540527,3.645613193511963,8.86806333255663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5411.0908203125,0.0,1528.5323486328125,1895.4371337890625,-0.0,4065.566650390625,0.9043276906013488,1.0,0.0,3.0,1.0,0.0
12156060,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1534729003906,0.7560877799987793,0.4478908181190491,0.4108948707580566,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1537170410156,0.8599966764450073,0.6698253154754639,0.6405774354934692,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1538391113281,0.9378864169120787,0.860925018787384,0.6037470102310181,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1534118652344,0.7394776344299316,0.4169640839099884,0.4035285711288452,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1529235839844,0.6424612402915955,0.2705890536308288,1.2616182565689087,285.1536560058594,284.95001220703125,298.9045715332031,288.2152099609375,297.65185546875,297.27545166015625,287.1547546386719,1.0,0.802988588809967,0.311946153640747,0.311946153640747,1.0,1.0,-3.9885001182556152,0.922911822795868,3.0655882358551025,0.0237284377217292,0.9026162028312684,0.9026162028312684,0.0,372.1640625,379.0,42394.62890625,-0.0,6161.9501953125,1.0,283.041748046875,285.81317138671875,291.1619567871094,293.8098449707031,313.1779479980469,299.9701538085937,282.75,35816.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588197469711304,1.0,0.0,0.0,3.6517081260681152,3.6517319679260254,8.897856673684146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5955.96044921875,0.0,1533.699462890625,1895.4371337890625,-0.0,3942.05810546875,0.9055532813072203,1.0,0.0,3.0,1.0,0.0
12156120,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1534729003906,0.7560877799987793,0.4478908181190491,0.4108948707580566,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1537170410156,0.8599966764450073,0.6698253154754639,0.6405774354934692,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1538391113281,0.9378864169120787,0.860925018787384,0.6037470102310181,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1534118652344,0.7394776344299316,0.4169640839099884,0.4035285711288452,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1529235839844,0.6424612402915955,0.2705890536308288,1.2616182565689087,285.1536560058594,284.95001220703125,298.9045715332031,288.2152099609375,297.65185546875,297.27545166015625,287.1547546386719,1.0,0.802988588809967,0.311946153640747,0.311946153640747,1.0,1.0,-3.9885001182556152,0.922911822795868,3.0655882358551025,0.0237284377217292,0.9026162028312684,0.9026162028312684,0.0,372.1640625,379.0,42394.62890625,-0.0,6161.9501953125,1.0,283.041748046875,285.81317138671875,291.1619567871094,293.8098449707031,313.1779479980469,299.9701538085937,282.75,35816.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588197469711304,1.0,0.0,0.0,3.6517081260681152,3.6517319679260254,8.897856673684146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5955.96044921875,0.0,1533.699462890625,1895.4371337890625,-0.0,3942.05810546875,0.9055532813072203,1.0,0.0,3.0,1.0,0.0
12156180,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808654785156,0.7547563910484314,0.4468578994274139,0.410618245601654,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806823730469,0.8583846092224121,0.6684289574623108,0.6399645805358887,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9805908203125,0.9379725456237792,0.8643721342086792,0.60676509141922,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809265136719,0.7387638092041016,0.417153000831604,0.4041933715343475,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98126220703125,0.6419390439987183,0.2708260118961334,1.2644284963607788,284.9807434082031,284.95001220703125,298.8886413574219,288.2109680175781,297.6454772949219,297.2723388671875,286.9798278808594,1.0,0.805027961730957,0.3116746246814728,0.3116746246814728,1.0,1.0,-3.995265245437622,0.9238308072090148,3.071434497833252,0.0232746228575706,0.9015503525733948,0.9015503525733948,0.0,375.0893859863281,382.0,43428.9375,-0.0,6204.7978515625,1.0,282.7578125,285.6006774902344,291.2519836425781,294.0302429199219,313.1779479980469,299.9701538085937,282.45001220703125,35931.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713287949562072,1.0,0.0,0.0,3.654904842376709,3.6549289226531982,8.913442570701591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6108.43017578125,0.0,1538.1173095703125,1895.4371337890625,-0.0,4052.90380859375,0.906319499015808,1.0,0.0,3.0,1.0,0.0
12156240,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808654785156,0.7547563910484314,0.4468578994274139,0.410618245601654,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806823730469,0.8583846092224121,0.6684289574623108,0.6399645805358887,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9805908203125,0.9379725456237792,0.8643721342086792,0.60676509141922,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809265136719,0.7387638092041016,0.417153000831604,0.4041933715343475,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98126220703125,0.6419390439987183,0.2708260118961334,1.2644284963607788,284.9807434082031,284.95001220703125,298.8886413574219,288.2109680175781,297.6454772949219,297.2723388671875,286.9798278808594,1.0,0.805027961730957,0.3116746246814728,0.3116746246814728,1.0,1.0,-3.995265245437622,0.9238308072090148,3.071434497833252,0.0232746228575706,0.9015503525733948,0.9015503525733948,0.0,375.0893859863281,382.0,43428.9375,-0.0,6204.7978515625,1.0,282.7578125,285.6006774902344,291.2519836425781,294.0302429199219,313.1779479980469,299.9701538085937,282.45001220703125,35931.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713287949562072,1.0,0.0,0.0,3.654904842376709,3.6549289226531982,8.913442570701591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6108.43017578125,0.0,1538.1173095703125,1895.4371337890625,-0.0,4052.90380859375,0.906319499015808,1.0,0.0,3.0,1.0,0.0
12156300,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8448486328125,0.7533403038978577,0.4457297921180725,0.4098936319351196,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8436889648437,0.8568196296691895,0.6670312881469727,0.6389824748039246,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8431396484375,0.93706214427948,0.8653206825256348,0.6076818108558655,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8450927734375,0.7377700209617615,0.416752815246582,0.4040727019309997,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8472595214844,0.641079843044281,0.2705545425415039,1.2642608880996704,284.843994140625,284.95001220703125,298.8805847167969,288.2089233398437,297.6376037597656,297.2648620605469,286.83837890625,1.0,0.8057583570480347,0.3115388453006744,0.3115388453006744,1.0,1.0,-3.993975162506104,0.9229949712753296,3.0709803104400635,0.0227680802345275,0.8995022773742676,0.8995022773742676,0.0,377.2183837890625,382.0,44390.29296875,-0.0,6214.953125,1.0,282.5010986328125,285.42291259765625,291.28729248046875,294.1864318847656,313.1779479980469,299.9701538085937,282.45001220703125,36039.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811607599258424,1.0,0.0,0.0,3.6539406776428223,3.653964757919312,8.908740483093425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5937.86279296875,0.0,1537.850341796875,1895.4371337890625,-0.0,4138.80517578125,0.9061416387557985,1.0,0.0,3.0,1.0,0.0
12156360,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7990417480469,0.7515382170677185,0.4443491101264953,0.4088189899921417,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.798828125,0.8548614382743835,0.6653133630752563,0.6375741958618164,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987365722656,0.9356626868247986,0.8659715056419373,0.6082471609115601,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7991027832031,0.7364317178726196,0.4161035716533661,0.4036478698253631,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79949951171875,0.6398782730102539,0.2700600028038025,1.2629305124282837,284.79888916015625,284.95001220703125,298.8724975585937,288.2069091796875,297.6278686523437,297.2550964355469,286.7977600097656,1.0,0.806226909160614,0.3113442361354828,0.3113442361354828,1.0,1.0,-3.9895598888397217,0.9211004972457886,3.0684595108032227,0.0218858942389488,0.8980051279067993,0.8980051279067993,0.0,379.6244201660156,385.0,44464.625,-0.0,6216.3896484375,1.0,282.45806884765625,285.37213134765625,291.2641906738281,294.12713623046875,313.1779479980469,299.9701538085937,282.75,36126.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861348271369934,1.0,0.0,0.0,3.6507837772369385,3.650807857513428,8.893352401173615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5552.8818359375,0.0,1534.9871826171875,1895.4371337890625,-0.0,4181.8173828125,0.9055245518684388,1.0,0.0,3.0,1.0,0.0
12156420,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.956787109375,0.7492516040802002,0.4432979524135589,0.4075165092945099,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569702148437,0.8522262573242188,0.6635560989379883,0.6355410814285278,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95703125,0.934636414051056,0.869652271270752,0.6103649735450745,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.95672607421875,0.7347482442855835,0.4158582091331482,0.4032101929187774,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564208984375,0.6382871866226196,0.269740879535675,1.2610464096069336,284.9569091796875,284.95001220703125,298.8560791015625,288.2029724121094,297.62274169921875,297.2540588378906,286.957763671875,1.0,0.807137131690979,0.3109550178050995,0.3109550178050995,1.0,1.0,-3.985281229019165,0.9185602068901062,3.066721200942993,0.019997363910079,0.8994140028953552,0.8994140028953552,0.0,382.8833618164063,388.0,43333.58203125,-0.0,6224.1328125,1.0,282.7421875,285.5772705078125,291.1668395996094,293.8966064453125,313.1779479980469,299.9701538085937,283.04998779296875,36015.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748469591140748,1.0,0.0,0.0,3.649531364440918,3.649555206298828,8.887251397027285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5408.4326171875,0.0,1532.7657470703125,1895.4371337890625,-0.0,4083.771728515625,0.9051935076713562,1.0,0.0,3.0,1.0,0.0
12156480,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.956787109375,0.7492516040802002,0.4432979524135589,0.4075165092945099,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569702148437,0.8522262573242188,0.6635560989379883,0.6355410814285278,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95703125,0.934636414051056,0.869652271270752,0.6103649735450745,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.95672607421875,0.7347482442855835,0.4158582091331482,0.4032101929187774,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564208984375,0.6382871866226196,0.269740879535675,1.2610464096069336,284.9569091796875,284.95001220703125,298.8560791015625,288.2029724121094,297.62274169921875,297.2540588378906,286.957763671875,1.0,0.807137131690979,0.3109550178050995,0.3109550178050995,1.0,1.0,-3.985281229019165,0.9185602068901062,3.066721200942993,0.019997363910079,0.8994140028953552,0.8994140028953552,0.0,382.8833618164063,388.0,43333.58203125,-0.0,6224.1328125,1.0,282.7421875,285.5772705078125,291.1668395996094,293.8966064453125,313.1779479980469,299.9701538085937,283.04998779296875,36015.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748469591140748,1.0,0.0,0.0,3.649531364440918,3.649555206298828,8.887251397027285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5408.4326171875,0.0,1532.7657470703125,1895.4371337890625,-0.0,4083.771728515625,0.9051935076713562,1.0,0.0,3.0,1.0,0.0
12156540,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1480407714844,0.7488023638725281,0.4437311589717865,0.4076749086380005,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1482849121094,0.8514494299888611,0.6634973883628845,0.6351898908615112,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1484069824219,0.9359195828437804,0.8751422166824341,0.6139235496520996,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1479797363281,0.7346301078796387,0.4168318808078766,0.4039148688316345,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.14752197265625,0.6381643414497375,0.2703877985477447,1.2631431818008425,285.1482238769531,284.95001220703125,298.83935546875,288.1991577148437,297.6289978027344,297.2676696777344,287.1498718261719,1.0,0.8087854385375977,0.3105657696723938,0.3105657696723938,1.0,1.0,-3.992690324783325,0.9192532300949096,3.073436975479126,0.0187888760119676,0.9036317467689514,0.9036317467689514,0.0,384.52392578125,391.0,42376.23828125,-0.0,6260.53759765625,1.0,283.0417785644531,285.8087158203125,291.14276123046875,293.7904968261719,313.1779479980469,299.9701538085937,282.75,35812.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601181149482728,1.0,0.0,0.0,3.655860900878906,3.655884981155396,8.918105436350743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5949.537109375,0.0,1538.2906494140625,1895.4371337890625,-0.0,3953.638671875,0.9064778685569764,1.0,0.0,3.0,1.0,0.0
12156600,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1480407714844,0.7488023638725281,0.4437311589717865,0.4076749086380005,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1482849121094,0.8514494299888611,0.6634973883628845,0.6351898908615112,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1484069824219,0.9359195828437804,0.8751422166824341,0.6139235496520996,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1479797363281,0.7346301078796387,0.4168318808078766,0.4039148688316345,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.14752197265625,0.6381643414497375,0.2703877985477447,1.2631431818008425,285.1482238769531,284.95001220703125,298.83935546875,288.1991577148437,297.6289978027344,297.2676696777344,287.1498718261719,1.0,0.8087854385375977,0.3105657696723938,0.3105657696723938,1.0,1.0,-3.992690324783325,0.9192532300949096,3.073436975479126,0.0187888760119676,0.9036317467689514,0.9036317467689514,0.0,384.52392578125,391.0,42376.23828125,-0.0,6260.53759765625,1.0,283.0417785644531,285.8087158203125,291.14276123046875,293.7904968261719,313.1779479980469,299.9701538085937,282.75,35812.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601181149482728,1.0,0.0,0.0,3.655860900878906,3.655884981155396,8.918105436350743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5949.537109375,0.0,1538.2906494140625,1895.4371337890625,-0.0,3953.638671875,0.9064778685569764,1.0,0.0,3.0,1.0,0.0
12156660,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9777526855469,0.7475066184997559,0.442635029554367,0.4073213338851928,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9775695800781,0.8498804569244385,0.6620063781738281,0.6344602108001709,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774780273437,0.935930609703064,0.8783244490623474,0.6167529821395874,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.977783203125,0.7339207530021667,0.4169521629810333,0.4044967889785766,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9781494140625,0.6376181244850159,0.2705411612987518,1.2655112743377686,284.97760009765625,284.95001220703125,298.82232666015625,288.1954650878906,297.6220397949219,297.2641296386719,286.9766845703125,1.0,0.8106650114059448,0.310325026512146,0.310325026512146,1.0,1.0,-3.998362302780152,0.9199535250663756,3.07840895652771,0.018384275957942,0.9025485515594482,0.9025485515594482,0.0,387.4078979492188,379.0,43420.75390625,-0.0,6299.5703125,1.0,282.7577819824219,285.5968322753906,291.2337646484375,294.0108337402344,313.1779479980469,299.9701538085937,282.45001220703125,35929.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972019374370575,1.0,0.0,0.0,3.6591310501098633,3.659155130386353,8.934067636801046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6103.18310546875,0.0,1542.821044921875,1895.4371337890625,-0.0,4058.9736328125,0.9072632193565368,1.0,0.0,3.0,1.0,0.0
12156720,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9777526855469,0.7475066184997559,0.442635029554367,0.4073213338851928,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9775695800781,0.8498804569244385,0.6620063781738281,0.6344602108001709,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774780273437,0.935930609703064,0.8783244490623474,0.6167529821395874,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.977783203125,0.7339207530021667,0.4169521629810333,0.4044967889785766,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9781494140625,0.6376181244850159,0.2705411612987518,1.2655112743377686,284.97760009765625,284.95001220703125,298.82232666015625,288.1954650878906,297.6220397949219,297.2641296386719,286.9766845703125,1.0,0.8106650114059448,0.310325026512146,0.310325026512146,1.0,1.0,-3.998362302780152,0.9199535250663756,3.07840895652771,0.018384275957942,0.9025485515594482,0.9025485515594482,0.0,387.4078979492188,379.0,43420.75390625,-0.0,6299.5703125,1.0,282.7577819824219,285.5968322753906,291.2337646484375,294.0108337402344,313.1779479980469,299.9701538085937,282.45001220703125,35929.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972019374370575,1.0,0.0,0.0,3.6591310501098633,3.659155130386353,8.934067636801046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6103.18310546875,0.0,1542.821044921875,1895.4371337890625,-0.0,4058.9736328125,0.9072632193565368,1.0,0.0,3.0,1.0,0.0
12156780,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7940368652344,0.7473779916763306,0.4401041865348816,0.4052130281925201,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7937927246094,0.8499710559844971,0.6588500738143921,0.6317269802093506,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7936706542969,0.938240647315979,0.8796547055244446,0.6178324222564697,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7940673828125,0.7344853281974792,0.4158792495727539,0.4036246240139007,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945251464844,0.6380592584609985,0.2697356045246124,1.26238751411438,284.7938537597656,284.95001220703125,298.8049011230469,288.19189453125,297.6040954589844,297.2467041015625,286.7926330566406,1.0,0.8078608512878418,0.3100842833518982,0.3100842833518982,1.0,1.0,-3.9890427589416495,0.9165276288986206,3.07251524925232,0.017205262556672,0.8989239931106567,0.8989239931106567,0.0,384.3092651367188,367.0,44428.54296875,-0.0,6246.6240234375,1.0,282.4581604003906,285.36669921875,291.2475891113281,294.1083984375,313.1779479980469,299.9701538085937,282.75,36128.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865387678146362,1.0,0.0,0.0,3.654956817626953,3.6549808979034415,8.913694955481333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5545.91748046875,0.0,1539.651123046875,1895.4371337890625,-0.0,4185.296875,0.9064582586288452,1.0,0.0,3.0,1.0,0.0
