time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156840,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7940368652344,0.7473779916763306,0.4401041865348816,0.4052130281925201,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7937927246094,0.8499710559844971,0.6588500738143921,0.6317269802093506,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7936706542969,0.938240647315979,0.8796547055244446,0.6178324222564697,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7940673828125,0.7344853281974792,0.4158792495727539,0.4036246240139007,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945251464844,0.6380592584609985,0.2697356045246124,1.26238751411438,284.7938537597656,284.95001220703125,298.8049011230469,288.19189453125,297.6040954589844,297.2467041015625,286.7926330566406,1.0,0.8078608512878418,0.3100842833518982,0.3100842833518982,1.0,1.0,-3.9890427589416495,0.9165276288986206,3.07251524925232,0.017205262556672,0.8989239931106567,0.8989239931106567,0.0,384.3092651367188,367.0,44428.54296875,-0.0,6246.6240234375,1.0,282.4581604003906,285.36669921875,291.2475891113281,294.1083984375,313.1779479980469,299.9701538085937,282.75,36128.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865387678146362,1.0,0.0,0.0,3.654956817626953,3.6549808979034415,8.913694955481333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5545.91748046875,0.0,1539.651123046875,1895.4371337890625,-0.0,4185.296875,0.9064582586288452,1.0,0.0,3.0,1.0,0.0
12156900,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105224609375,0.7480188608169556,0.4393151998519897,0.4040739238262176,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115905761719,0.8508137464523315,0.6576836705207825,0.6301906704902649,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.912109375,0.9405200481414796,0.8810471296310425,0.6183416843414307,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91033935546875,0.7353894710540771,0.4155687689781189,0.403008222579956,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084167480469,0.6387711763381958,0.2694350183010101,1.2598589658737185,284.91131591796875,284.95001220703125,298.7960205078125,288.1901550292969,297.5990295410156,297.2430419921875,286.916259765625,1.0,0.8055890202522278,0.3099639117717743,0.3099639117717743,1.0,1.0,-3.982641696929932,0.9143409729003906,3.068300724029541,0.0163309965282678,0.8998020887374878,0.8998020887374878,0.0,380.8919677734375,367.0,43414.296875,-0.0,6201.63916015625,1.0,282.7014465332031,285.5248107910156,291.1645202636719,293.8741149902344,313.1779479980469,299.9701538085937,282.75,36075.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797658324241638,1.0,0.0,0.0,3.653326749801636,3.653350830078125,8.905746540222026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5669.89892578125,0.0,1537.4378662109375,1895.4371337890625,-0.0,4126.6875,0.9061075448989868,1.0,0.0,3.0,1.0,0.0
12156960,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94921875,0.7497140169143677,0.4390781819820404,0.403501033782959,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.94940185546875,0.8527451753616333,0.6570965051651001,0.62924724817276,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.949462890625,0.9442194700241088,0.8831408619880676,0.6194732189178467,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491882324219,0.7371901273727417,0.4156673550605774,0.4027613997459411,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.6402782797813416,0.2694409191608429,1.2584350109100342,284.9493408203125,284.95001220703125,298.7870483398437,288.1884460449219,297.5990600585937,297.2459716796875,286.9501037597656,1.0,0.803213894367218,0.3098577558994293,0.3098577558994293,1.0,1.0,-3.980158090591431,0.9132842421531676,3.0668740272521973,0.0156927127391099,0.900213360786438,0.900213360786438,0.0,376.0709228515625,355.0,43260.48046875,-0.0,6160.44921875,1.0,282.7424011230469,285.5698547363281,291.1506652832031,293.8764953613281,313.1779479980469,299.9701538085937,282.45001220703125,36022.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749561548233032,1.0,0.0,0.0,3.653449535369873,3.6534736156463614,8.906344532988442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6044.744140625,0.0,1537.1810302734375,1895.4371337890625,-0.0,4084.727294921875,0.9060738682746888,1.0,0.0,3.0,1.0,0.0
12157020,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.78399658203125,0.7532782554626465,0.4374146163463592,0.4020095467567444,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7837829589844,0.856922447681427,0.6548010110855103,0.6270816922187805,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78369140625,0.9516948461532592,0.8854373693466187,0.6211863160133362,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840576171875,0.7410899996757507,0.4151825904846191,0.4021546244621277,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.784423828125,0.6436177492141724,0.2690418064594269,1.2555452585220337,284.7838439941406,284.95001220703125,298.7687683105469,288.1850891113281,297.58795166015625,297.23760986328125,286.78277587890625,1.0,0.7979570627212524,0.309645414352417,0.309645414352417,1.0,1.0,-3.973622560501098,0.910731852054596,3.0628907680511475,0.0147188538685441,0.8966259956359863,0.8966259956359863,0.0,365.8550415039063,343.0,44248.0078125,-0.0,6069.02294921875,1.0,282.4577941894531,285.36016845703125,291.21405029296875,294.0486145019531,313.1779479980469,299.9701538085937,282.75,36179.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842343926429749,1.0,0.0,0.0,3.647489070892334,3.647512912750244,8.877307777765964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5524.66748046875,0.0,1531.7183837890625,1895.4371337890625,-0.0,4165.42041015625,0.904827356338501,1.0,0.0,3.0,1.0,0.0
12157080,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.78399658203125,0.7532782554626465,0.4374146163463592,0.4020095467567444,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7837829589844,0.856922447681427,0.6548010110855103,0.6270816922187805,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78369140625,0.9516948461532592,0.8854373693466187,0.6211863160133362,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840576171875,0.7410899996757507,0.4151825904846191,0.4021546244621277,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.784423828125,0.6436177492141724,0.2690418064594269,1.2555452585220337,284.7838439941406,284.95001220703125,298.7687683105469,288.1850891113281,297.58795166015625,297.23760986328125,286.78277587890625,1.0,0.7979570627212524,0.309645414352417,0.309645414352417,1.0,1.0,-3.973622560501098,0.910731852054596,3.0628907680511475,0.0147188538685441,0.8966259956359863,0.8966259956359863,0.0,365.8550415039063,343.0,44248.0078125,-0.0,6069.02294921875,1.0,282.4577941894531,285.36016845703125,291.21405029296875,294.0486145019531,313.1779479980469,299.9701538085937,282.75,36179.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842343926429749,1.0,0.0,0.0,3.647489070892334,3.647512912750244,8.877307777765964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5524.66748046875,0.0,1531.7183837890625,1895.4371337890625,-0.0,4165.42041015625,0.904827356338501,1.0,0.0,3.0,1.0,0.0
12157140,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9424743652344,0.7576621174812317,0.4367403388023376,0.4005768597126007,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9426574707031,0.862018346786499,0.6534587740898132,0.6249534487724304,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9427490234375,0.9600075483322144,0.8891832828521729,0.6229915022850037,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94244384765625,0.7457419633865356,0.4153157770633697,0.4015407860279083,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9421081542969,0.6476181149482727,0.2690533399581909,1.252493381500244,284.9425964355469,284.95001220703125,298.75,288.1817932128906,297.5860290527344,297.2411193847656,286.9434509277344,1.0,0.7922396659851074,0.309433102607727,0.309433102607727,1.0,1.0,-3.967081308364868,0.9081897735595704,3.058891534805298,0.013438656926155,0.8978503942489624,0.8978503942489624,0.0,354.4764404296875,331.0,43107.43359375,-0.0,5970.0234375,1.0,282.7421569824219,285.56610107421875,291.1405334472656,293.8517150878906,313.1779479980469,299.9701538085937,283.04998779296875,36054.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723618030548096,1.0,0.0,0.0,3.644768953323364,3.6447930335998535,8.864072356118413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5386.84326171875,0.0,1527.766357421875,1895.4371337890625,-0.0,4061.982177734375,0.9041571617126464,1.0,0.0,3.0,1.0,0.0
12157200,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9424743652344,0.7576621174812317,0.4367403388023376,0.4005768597126007,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9426574707031,0.862018346786499,0.6534587740898132,0.6249534487724304,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9427490234375,0.9600075483322144,0.8891832828521729,0.6229915022850037,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94244384765625,0.7457419633865356,0.4153157770633697,0.4015407860279083,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9421081542969,0.6476181149482727,0.2690533399581909,1.252493381500244,284.9425964355469,284.95001220703125,298.75,288.1817932128906,297.5860290527344,297.2411193847656,286.9434509277344,1.0,0.7922396659851074,0.309433102607727,0.309433102607727,1.0,1.0,-3.967081308364868,0.9081897735595704,3.058891534805298,0.013438656926155,0.8978503942489624,0.8978503942489624,0.0,354.4764404296875,331.0,43107.43359375,-0.0,5970.0234375,1.0,282.7421569824219,285.56610107421875,291.1405334472656,293.8517150878906,313.1779479980469,299.9701538085937,283.04998779296875,36054.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723618030548096,1.0,0.0,0.0,3.644768953323364,3.6447930335998535,8.864072356118413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5386.84326171875,0.0,1527.766357421875,1895.4371337890625,-0.0,4061.982177734375,0.9041571617126464,1.0,0.0,3.0,1.0,0.0
12157260,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1266784667969,0.7641462087631226,0.4372034072875976,0.4003223180770874,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.126953125,0.8692766427993774,0.6533663868904114,0.6241310238838196,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.12713623046875,0.970200538635254,0.8943942785263062,0.626015305519104,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1266174316406,0.75226229429245,0.4163650274276733,0.4018496572971344,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1261901855469,0.653372585773468,0.2697728276252746,1.252671480178833,285.1268920898437,284.95001220703125,298.729736328125,288.1781005859375,297.59295654296875,297.2562255859375,287.1284484863281,1.0,0.7870226502418518,0.3092949986457824,0.3092949986457824,1.0,1.0,-3.970001697540283,0.9085082411766052,3.061493396759033,0.0130113838240504,0.9017397165298462,0.9017397165298462,0.0,341.6268310546875,319.0,42073.95703125,-0.0,5892.52685546875,1.0,283.041748046875,285.79400634765625,291.1216125488281,293.75177001953125,313.1779479980469,299.9701538085937,282.75,35848.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577982425689696,1.0,0.0,0.0,3.649780988693237,3.649804830551148,8.888467277756718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5921.5322265625,0.0,1531.793701171875,1895.4371337890625,-0.0,3932.935302734375,0.9051432609558104,1.0,0.0,3.0,1.0,0.0
12157320,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1266784667969,0.7641462087631226,0.4372034072875976,0.4003223180770874,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.126953125,0.8692766427993774,0.6533663868904114,0.6241310238838196,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.12713623046875,0.970200538635254,0.8943942785263062,0.626015305519104,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1266174316406,0.75226229429245,0.4163650274276733,0.4018496572971344,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1261901855469,0.653372585773468,0.2697728276252746,1.252671480178833,285.1268920898437,284.95001220703125,298.729736328125,288.1781005859375,297.59295654296875,297.2562255859375,287.1284484863281,1.0,0.7870226502418518,0.3092949986457824,0.3092949986457824,1.0,1.0,-3.970001697540283,0.9085082411766052,3.061493396759033,0.0130113838240504,0.9017397165298462,0.9017397165298462,0.0,341.6268310546875,319.0,42073.95703125,-0.0,5892.52685546875,1.0,283.041748046875,285.79400634765625,291.1216125488281,293.75177001953125,313.1779479980469,299.9701538085937,282.75,35848.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577982425689696,1.0,0.0,0.0,3.649780988693237,3.649804830551148,8.888467277756718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5921.5322265625,0.0,1531.793701171875,1895.4371337890625,-0.0,3932.935302734375,0.9051432609558104,1.0,0.0,3.0,1.0,0.0
12157380,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.7697707414627075,0.4359332621097564,0.3993182778358459,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9575500488281,0.8757597208023071,0.6516019105911255,0.622626781463623,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9574279785156,0.9786792397499084,0.8970351219177246,0.6281009316444397,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95782470703125,0.7582002878189087,0.4162883162498474,0.4017438590526581,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9582214355469,0.6586294770240784,0.269701212644577,1.2516887187957764,284.9576110839844,284.95001220703125,298.7069396972656,288.1734619140625,297.5834350585937,297.2510070800781,286.9564819335937,1.0,0.7817087769508362,0.3091569244861603,0.3091569244861603,1.0,1.0,-3.9682047367095934,0.907519280910492,3.060685396194458,0.0127403382211923,0.9004262089729309,0.9004262089729309,0.0,330.1487121582031,307.0,43092.75390625,-0.0,5808.7080078125,1.0,282.7578430175781,285.58135986328125,291.2124328613281,293.9710388183594,313.1779479980469,299.9701538085937,282.45001220703125,35962.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698503017425536,1.0,0.0,0.0,3.6518516540527344,3.651875734329224,8.898556416170322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6072.271484375,0.0,1534.9501953125,1895.4371337890625,-0.0,4039.89013671875,0.905657172203064,1.0,0.0,3.0,1.0,0.0
12157440,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.7697707414627075,0.4359332621097564,0.3993182778358459,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9575500488281,0.8757597208023071,0.6516019105911255,0.622626781463623,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9574279785156,0.9786792397499084,0.8970351219177246,0.6281009316444397,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95782470703125,0.7582002878189087,0.4162883162498474,0.4017438590526581,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9582214355469,0.6586294770240784,0.269701212644577,1.2516887187957764,284.9576110839844,284.95001220703125,298.7069396972656,288.1734619140625,297.5834350585937,297.2510070800781,286.9564819335937,1.0,0.7817087769508362,0.3091569244861603,0.3091569244861603,1.0,1.0,-3.9682047367095934,0.907519280910492,3.060685396194458,0.0127403382211923,0.9004262089729309,0.9004262089729309,0.0,330.1487121582031,307.0,43092.75390625,-0.0,5808.7080078125,1.0,282.7578430175781,285.58135986328125,291.2124328613281,293.9710388183594,313.1779479980469,299.9701538085937,282.45001220703125,35962.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698503017425536,1.0,0.0,0.0,3.6518516540527344,3.651875734329224,8.898556416170322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,6072.271484375,0.0,1534.9501953125,1895.4371337890625,-0.0,4039.89013671875,0.905657172203064,1.0,0.0,3.0,1.0,0.0
12157500,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8183898925781,0.7718085646629333,0.4346422553062439,0.398201435804367,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8171081542969,0.8782376050949097,0.6499950289726257,0.6211810111999512,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.981962502002716,0.8974930047988892,0.6285005211830139,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.81854248046875,0.7605153322219849,0.415703684091568,0.4011920690536499,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8208312988281,0.6606119275093079,0.269214391708374,1.2493445873260498,284.8173828125,284.95001220703125,298.6946105957031,288.1707458496094,297.5726928710937,297.24102783203125,286.8114624023437,1.0,0.7786683440208435,0.3090879023075104,0.3090879023075104,1.0,1.0,-3.962124586105346,0.9055956602096558,3.0565290451049805,0.0123170847073197,0.8981670141220093,0.8981670141220093,0.0,325.0444641113281,307.0,44002.26953125,-0.0,5754.2236328125,1.0,282.50115966796875,285.4009704589844,291.2475280761719,294.1247253417969,313.1779479980469,299.9701538085937,282.45001220703125,36075.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795489311218262,1.0,0.0,0.0,3.6501944065094,3.6502184867858887,8.890481240086956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5899.15966796875,0.0,1533.9471435546875,1895.4371337890625,-0.0,4124.8017578125,0.9053269624710084,1.0,0.0,3.0,1.0,0.0
12157560,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684936523437,0.7734013795852661,0.4330683052539825,0.3967083692550659,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7681884765625,0.880280613899231,0.6480615139007568,0.6193015575408936,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7680358886719,0.9847546219825744,0.8976069688796997,0.6285083293914795,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685241699219,0.7624387741088867,0.4148392379283905,0.4003051817417145,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7690124511719,0.6621861457824707,0.2684701681137085,1.245672345161438,284.76824951171875,284.95001220703125,298.681640625,288.1678161621094,297.55963134765625,297.2283020019531,286.766845703125,1.0,0.7753044962882996,0.3089857995510101,0.3089857995510101,1.0,1.0,-3.952594041824341,0.9026123881340028,3.0499818325042725,0.0115940012037754,0.8964255452156067,0.8964255452156067,0.0,320.207763671875,295.0,44023.07421875,-0.0,5690.52880859375,1.0,282.4580993652344,285.34722900390625,291.2232971191406,294.06170654296875,313.1779479980469,299.9701538085937,282.75,36168.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843345284461976,1.0,0.0,0.0,3.646223545074463,3.646247386932373,8.871148224898207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5512.85791015625,0.0,1530.22802734375,1895.4371337890625,-0.0,4166.28564453125,0.9045321345329284,1.0,0.0,3.0,1.0,0.0
12157620,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9186706542969,0.7783787846565247,0.4315222799777984,0.3944722712039947,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9188232421875,0.886193037033081,0.6457439661026001,0.6162401437759399,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189147949219,0.991777777671814,0.9002255797386169,0.6294893622398376,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9186706542969,0.7677748203277588,0.4140803515911102,0.3988616168498993,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183959960937,0.6665416955947876,0.2675546407699585,1.2386590242385864,284.9187927246094,284.95001220703125,298.6538391113281,288.1611328125,297.5487365722656,297.22296142578125,286.9194030761719,1.0,0.7683804035186768,0.3087816536426544,0.3087816536426544,1.0,1.0,-3.937204122543335,0.8976560831069946,3.039547920227051,0.0100049739703536,0.8972751498222351,0.8972751498222351,0.0,308.9372863769531,283.0,42788.859375,-0.0,5565.0224609375,1.0,282.7421569824219,285.546875,291.12158203125,293.8211669921875,313.1779479980469,299.9701538085937,283.04998779296875,36067.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723497629165648,1.0,0.0,0.0,3.643088579177856,3.6431126594543457,8.855901683091361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5361.4111328125,0.0,1525.99365234375,1895.4371337890625,-0.0,4061.8759765625,0.903786838054657,1.0,0.0,3.0,1.0,0.0
12157680,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9186706542969,0.7783787846565247,0.4315222799777984,0.3944722712039947,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9188232421875,0.886193037033081,0.6457439661026001,0.6162401437759399,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189147949219,0.991777777671814,0.9002255797386169,0.6294893622398376,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9186706542969,0.7677748203277588,0.4140803515911102,0.3988616168498993,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183959960937,0.6665416955947876,0.2675546407699585,1.2386590242385864,284.9187927246094,284.95001220703125,298.6538391113281,288.1611328125,297.5487365722656,297.22296142578125,286.9194030761719,1.0,0.7683804035186768,0.3087816536426544,0.3087816536426544,1.0,1.0,-3.937204122543335,0.8976560831069946,3.039547920227051,0.0100049739703536,0.8972751498222351,0.8972751498222351,0.0,308.9372863769531,283.0,42788.859375,-0.0,5565.0224609375,1.0,282.7421569824219,285.546875,291.12158203125,293.8211669921875,313.1779479980469,299.9701538085937,283.04998779296875,36067.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723497629165648,1.0,0.0,0.0,3.643088579177856,3.6431126594543457,8.855901683091361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5361.4111328125,0.0,1525.99365234375,1895.4371337890625,-0.0,4061.8759765625,0.903786838054657,1.0,0.0,3.0,1.0,0.0
12157740,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09112548828125,0.7859362959861755,0.4313189089298248,0.3936017751693725,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.09130859375,0.8947330117225647,0.6448798775672913,0.6146765351295471,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914001464844,0.9990000128746032,0.9045910239219666,0.6304468512535095,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.09112548828125,0.7754507064819336,0.4144104421138763,0.3984706699848175,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0907897949219,0.673031747341156,0.2674642205238342,1.2351281642913818,285.0912780761719,284.95001220703125,298.62353515625,288.1533508300781,297.54937744140625,297.233154296875,287.092041015625,1.0,0.7619035840034485,0.3085774779319763,0.3085774779319763,1.0,1.0,-3.930704116821289,0.895145833492279,3.0355584621429443,0.0091636143624782,0.9006258845329285,0.9006258845329285,0.0,296.31365966796875,271.0,41634.078125,-0.0,5459.4560546875,1.0,283.041748046875,285.767578125,291.0915832519531,293.7000732421875,313.1779479980469,299.9701538085937,282.75,35881.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565724730491638,1.0,0.0,0.0,3.6469807624816895,3.6470046043396,8.874833952177141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5881.2412109375,0.0,1528.92578125,1895.4371337890625,-0.0,3921.974365234375,0.904535710811615,1.0,0.0,3.0,1.0,0.0
12157800,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09112548828125,0.7859362959861755,0.4313189089298248,0.3936017751693725,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.09130859375,0.8947330117225647,0.6448798775672913,0.6146765351295471,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914001464844,0.9990000128746032,0.9045910239219666,0.6304468512535095,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.09112548828125,0.7754507064819336,0.4144104421138763,0.3984706699848175,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0907897949219,0.673031747341156,0.2674642205238342,1.2351281642913818,285.0912780761719,284.95001220703125,298.62353515625,288.1533508300781,297.54937744140625,297.233154296875,287.092041015625,1.0,0.7619035840034485,0.3085774779319763,0.3085774779319763,1.0,1.0,-3.930704116821289,0.895145833492279,3.0355584621429443,0.0091636143624782,0.9006258845329285,0.9006258845329285,0.0,296.31365966796875,271.0,41634.078125,-0.0,5459.4560546875,1.0,283.041748046875,285.767578125,291.0915832519531,293.7000732421875,313.1779479980469,299.9701538085937,282.75,35881.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565724730491638,1.0,0.0,0.0,3.6469807624816895,3.6470046043396,8.874833952177141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5881.2412109375,0.0,1528.92578125,1895.4371337890625,-0.0,3921.974365234375,0.904535710811615,1.0,0.0,3.0,1.0,0.0
12157860,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140625,0.7909817099571228,0.4295416176319122,0.3922261595726013,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91375732421875,0.900566577911377,0.6425030827522278,0.6126806139945984,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91357421875,0.9990000128746032,0.9084171652793884,0.617521345615387,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140930175781,0.7809560894966125,0.41377654671669,0.397927314043045,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146423339844,0.6776573657989502,0.2667642533779144,1.231689691543579,284.913818359375,284.95001220703125,298.5906982421875,288.1444702148437,297.5407409667969,297.2321472167969,286.9122314453125,1.0,0.7543386816978455,0.308607280254364,0.308607280254364,1.0,1.0,-3.906330108642578,0.8884751200675964,3.017854928970337,0.0084085185080766,0.8987008929252625,0.8987008929252625,0.0,286.6120910644531,259.0,42498.23828125,-0.0,5317.83642578125,1.0,282.75787353515625,285.54656982421875,291.1770935058594,293.9041442871094,313.1779479980469,299.9701538085937,283.04998779296875,36012.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967316210269928,1.0,0.0,0.0,3.64728569984436,3.6473097801208496,8.876318133843597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5377.9775390625,0.0,1530.2452392578125,1895.4371337890625,-0.0,4017.5283203125,0.9046674370765686,1.0,0.0,3.0,1.0,0.0
12157920,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140625,0.7909817099571228,0.4295416176319122,0.3922261595726013,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91375732421875,0.900566577911377,0.6425030827522278,0.6126806139945984,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91357421875,0.9990000128746032,0.9084171652793884,0.617521345615387,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140930175781,0.7809560894966125,0.41377654671669,0.397927314043045,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146423339844,0.6776573657989502,0.2667642533779144,1.231689691543579,284.913818359375,284.95001220703125,298.5906982421875,288.1444702148437,297.5407409667969,297.2321472167969,286.9122314453125,1.0,0.7543386816978455,0.308607280254364,0.308607280254364,1.0,1.0,-3.906330108642578,0.8884751200675964,3.017854928970337,0.0084085185080766,0.8987008929252625,0.8987008929252625,0.0,286.6120910644531,259.0,42498.23828125,-0.0,5317.83642578125,1.0,282.75787353515625,285.54656982421875,291.1770935058594,293.9041442871094,313.1779479980469,299.9701538085937,283.04998779296875,36012.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967316210269928,1.0,0.0,0.0,3.64728569984436,3.6473097801208496,8.876318133843597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5377.9775390625,0.0,1530.2452392578125,1895.4371337890625,-0.0,4017.5283203125,0.9046674370765686,1.0,0.0,3.0,1.0,0.0
12157980,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578918457031,0.7963114976882935,0.4283361136913299,0.3904876708984375,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0579528808594,0.9068660736083984,0.6405850052833557,0.610209584236145,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580139160156,0.9990000128746032,0.9148885011672974,0.6028730273246765,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.057861328125,0.7867461442947388,0.4133549928665161,0.3969711661338806,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577087402344,0.6824613213539124,0.2661526203155517,1.2266266345977783,285.0579528808594,284.95001220703125,298.55535888671875,288.1344299316406,297.5431823730469,297.2461853027344,287.05816650390625,1.0,0.7458106279373169,0.3086370527744293,0.3086370527744293,1.0,1.0,-3.876386880874634,0.8802912831306458,2.996095657348633,0.0070709725841879,0.9013689160346984,0.9013689160346984,0.0,276.32342529296875,247.0,41219.234375,-0.0,5156.93408203125,1.0,283.04217529296875,285.73883056640625,291.0948486328125,293.6971740722656,313.1779479980469,299.9701538085937,282.75,35887.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955916941165924,1.0,0.0,0.0,3.6508617401123047,3.650885820388794,8.893732683645794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5853.91943359375,0.0,1533.2862548828125,1895.4371337890625,-0.0,3916.106689453125,0.9054023623466492,1.0,0.0,3.0,1.0,0.0
12158040,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578918457031,0.7963114976882935,0.4283361136913299,0.3904876708984375,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0579528808594,0.9068660736083984,0.6405850052833557,0.610209584236145,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580139160156,0.9990000128746032,0.9148885011672974,0.6028730273246765,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.057861328125,0.7867461442947388,0.4133549928665161,0.3969711661338806,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577087402344,0.6824613213539124,0.2661526203155517,1.2266266345977783,285.0579528808594,284.95001220703125,298.55535888671875,288.1344299316406,297.5431823730469,297.2461853027344,287.05816650390625,1.0,0.7458106279373169,0.3086370527744293,0.3086370527744293,1.0,1.0,-3.876386880874634,0.8802912831306458,2.996095657348633,0.0070709725841879,0.9013689160346984,0.9013689160346984,0.0,276.32342529296875,247.0,41219.234375,-0.0,5156.93408203125,1.0,283.04217529296875,285.73883056640625,291.0948486328125,293.6971740722656,313.1779479980469,299.9701538085937,282.75,35887.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955916941165924,1.0,0.0,0.0,3.6508617401123047,3.650885820388794,8.893732683645794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5853.91943359375,0.0,1533.2862548828125,1895.4371337890625,-0.0,3916.106689453125,0.9054023623466492,1.0,0.0,3.0,1.0,0.0
12158100,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9275207519531,0.7995288968086243,0.4274722933769226,0.3898046314716339,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9262084960937,0.910791516304016,0.6393774151802063,0.609168291091919,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255676269531,0.9990000128746032,0.9181983470916748,0.5947869420051575,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276428222656,0.7901625633239746,0.4129970073699951,0.3966275155544281,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92999267578125,0.6853469014167786,0.2657787203788757,1.224600911140442,284.926513671875,284.95001220703125,298.5367736816406,288.12896728515625,297.54327392578125,297.25213623046875,286.9203491210937,1.0,0.7414010167121887,0.3086519539356231,0.3086519539356231,1.0,1.0,-3.861733675003052,0.8762800097465515,2.9854536056518555,0.0064936499111354,0.8999390006065369,0.8999390006065369,0.0,270.8392639160156,247.0,42044.640625,-0.0,5076.048828125,1.0,282.79864501953125,285.56890869140625,291.15692138671875,293.8918151855469,313.1779479980469,299.9701538085937,282.75,35966.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962163746356964,1.0,0.0,0.0,3.651548385620117,3.6515724658966064,8.897078487279941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5707.001953125,0.0,1534.6387939453125,1895.4371337890625,-0.0,3971.849853515625,0.9055607914924622,1.0,0.0,3.0,1.0,0.0
12158160,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.87579345703125,0.8021904230117798,0.4261426925659179,0.3886085748672485,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754577636719,0.9142749309539796,0.6376761198043823,0.607583224773407,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.9990000128746032,0.9210469722747804,0.5872400403022766,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758239746094,0.793143630027771,0.4122768342494964,0.3959152400493622,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764038085937,0.687836229801178,0.2651427090167999,1.2214274406433103,284.87554931640625,284.95001220703125,298.5175170898437,288.1231994628906,297.5392150878906,297.252685546875,286.87384033203125,1.0,0.7367702126502991,0.3088007867336273,0.3088007867336273,1.0,1.0,-3.844634294509888,0.8720142841339111,2.972620010375977,0.0062318122945725,0.8988955020904541,0.8988955020904541,0.0,265.61065673828125,235.0,42029.140625,-0.0,4990.06591796875,1.0,282.7576904296875,285.5136413574219,291.1542053222656,293.8588256835937,313.1779479980469,299.9701538085937,283.04998779296875,36043.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658117294311525,1.0,0.0,0.0,3.650017261505127,3.650041341781616,8.889618925422837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5340.95361328125,0.0,1533.5162353515625,1895.4371337890625,-0.0,4004.219482421875,0.9052975177764891,1.0,0.0,3.0,1.0,0.0
12158220,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190124511719,0.808573842048645,0.4247251451015472,0.3866313695907593,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190734863281,0.9226783514022828,0.635455310344696,0.6047682166099548,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01910400390625,0.9990000128746032,0.928958296775818,0.5707799196243286,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190124511719,0.8000351190567017,0.4115748405456543,0.3946427404880523,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0188293457031,0.6935952305793762,0.2643409967422485,1.215302348136902,285.0190734863281,284.95001220703125,298.4771728515625,288.1107177734375,297.544189453125,297.2711181640625,287.0192565917969,1.0,0.7271753549575806,0.3090984523296356,0.3090984523296356,1.0,1.0,-3.8101515769958496,0.8634481430053711,2.9467034339904785,0.0055410549975931,0.901040017604828,0.901040017604828,0.0,254.5399627685547,238.0,40724.765625,-0.0,4815.38916015625,1.0,283.0422058105469,285.7056884765625,291.0651550292969,293.6390380859375,313.1779479980469,299.9701538085937,282.75,35931.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530207514762878,1.0,0.0,0.0,3.6519644260406494,3.651988506317138,8.899106092030706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5810.267578125,0.0,1534.8421630859375,1895.4371337890625,-0.0,3890.13427734375,0.9056781530380248,1.0,0.0,3.0,1.0,0.0
12158280,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190124511719,0.808573842048645,0.4247251451015472,0.3866313695907593,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190734863281,0.9226783514022828,0.635455310344696,0.6047682166099548,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01910400390625,0.9990000128746032,0.928958296775818,0.5707799196243286,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0190124511719,0.8000351190567017,0.4115748405456543,0.3946427404880523,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0188293457031,0.6935952305793762,0.2643409967422485,1.215302348136902,285.0190734863281,284.95001220703125,298.4771728515625,288.1107177734375,297.544189453125,297.2711181640625,287.0192565917969,1.0,0.7271753549575806,0.3090984523296356,0.3090984523296356,1.0,1.0,-3.8101515769958496,0.8634481430053711,2.9467034339904785,0.0055410549975931,0.901040017604828,0.901040017604828,0.0,254.5399627685547,238.0,40724.765625,-0.0,4815.38916015625,1.0,283.0422058105469,285.7056884765625,291.0651550292969,293.6390380859375,313.1779479980469,299.9701538085937,282.75,35931.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530207514762878,1.0,0.0,0.0,3.6519644260406494,3.651988506317138,8.899106092030706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5810.267578125,0.0,1534.8421630859375,1895.4371337890625,-0.0,3890.13427734375,0.9056781530380248,1.0,0.0,3.0,1.0,0.0
12158340,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8407897949219,0.8110777735710144,0.4224243760108948,0.3848046958446502,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8404846191406,0.926188588142395,0.632383406162262,0.60213702917099,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8403625488281,0.9990000128746032,0.9355493187904358,0.5627794861793518,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8407897949219,0.803177535533905,0.410332977771759,0.393589049577713,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84130859375,0.6960931420326233,0.2632317543029785,1.2104377746582031,284.840576171875,284.95001220703125,298.434326171875,288.096923828125,297.5389404296875,297.27703857421875,286.8391418457031,1.0,0.7220774292945862,0.3093961179256439,0.3093961179256439,1.0,1.0,-3.788022756576538,0.8582966327667236,2.9297261238098145,0.0054018213413655,0.8981160521507263,0.8981160521507263,0.0,248.99285888671875,241.0,41583.1953125,-0.0,4714.9072265625,1.0,282.7577819824219,285.48468017578125,291.12481689453125,293.8005676269531,313.1779479980469,299.9701538085937,283.04998779296875,36092.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622645378112792,1.0,0.0,0.0,3.649282455444336,3.649306535720825,8.886040063771361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5303.95068359375,0.0,1533.0614013671875,1895.4371337890625,-0.0,3972.746337890625,0.9051668643951416,1.0,0.0,3.0,1.0,0.0
12158400,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8407897949219,0.8110777735710144,0.4224243760108948,0.3848046958446502,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8404846191406,0.926188588142395,0.632383406162262,0.60213702917099,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8403625488281,0.9990000128746032,0.9355493187904358,0.5627794861793518,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8407897949219,0.803177535533905,0.410332977771759,0.393589049577713,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84130859375,0.6960931420326233,0.2632317543029785,1.2104377746582031,284.840576171875,284.95001220703125,298.434326171875,288.096923828125,297.5389404296875,297.27703857421875,286.8391418457031,1.0,0.7220774292945862,0.3093961179256439,0.3093961179256439,1.0,1.0,-3.788022756576538,0.8582966327667236,2.9297261238098145,0.0054018213413655,0.8981160521507263,0.8981160521507263,0.0,248.99285888671875,241.0,41583.1953125,-0.0,4714.9072265625,1.0,282.7577819824219,285.48468017578125,291.12481689453125,293.8005676269531,313.1779479980469,299.9701538085937,283.04998779296875,36092.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622645378112792,1.0,0.0,0.0,3.649282455444336,3.649306535720825,8.886040063771361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5303.95068359375,0.0,1533.0614013671875,1895.4371337890625,-0.0,3972.746337890625,0.9051668643951416,1.0,0.0,3.0,1.0,0.0
12158460,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99383544921875,0.8109846711158752,0.4209183752536773,0.3830508589744568,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99395751953125,0.9261457324028016,0.63006192445755,0.5995320081710815,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940185546875,0.9990000128746032,0.9419100880622864,0.5604113340377808,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938049316406,0.8035856485366821,0.4095158576965332,0.3925150036811828,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.6960982084274292,0.2623231112957001,1.205368995666504,284.9939270019531,284.95001220703125,298.3889465332031,288.0818176269531,297.53564453125,297.2857666015625,286.9945373535156,1.0,0.7192395925521851,0.3097943067550659,0.3097943067550659,1.0,1.0,-3.772522211074829,0.8553041219711304,2.917217969894409,0.005967000965029,0.8999875783920288,0.8999875783920288,0.0,246.92547607421875,244.0,40403.56640625,-0.0,4656.87646484375,1.0,283.04217529296875,285.6857604980469,291.0371398925781,293.58843994140625,313.1779479980469,299.9701538085937,283.1499938964844,35972.9765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496337175369264,1.0,0.0,0.0,3.649625539779663,3.649649620056152,8.88771069185168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5361.279296875,0.0,1532.5498046875,1895.4371337890625,-0.0,3859.661865234375,0.903185248374939,1.0,0.0,3.0,1.0,0.0
12158520,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99383544921875,0.8109846711158752,0.4209183752536773,0.3830508589744568,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99395751953125,0.9261457324028016,0.63006192445755,0.5995320081710815,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940185546875,0.9990000128746032,0.9419100880622864,0.5604113340377808,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938049316406,0.8035856485366821,0.4095158576965332,0.3925150036811828,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.6960982084274292,0.2623231112957001,1.205368995666504,284.9939270019531,284.95001220703125,298.3889465332031,288.0818176269531,297.53564453125,297.2857666015625,286.9945373535156,1.0,0.7192395925521851,0.3097943067550659,0.3097943067550659,1.0,1.0,-3.772522211074829,0.8553041219711304,2.917217969894409,0.005967000965029,0.8999875783920288,0.8999875783920288,0.0,246.92547607421875,244.0,40403.56640625,-0.0,4656.87646484375,1.0,283.04217529296875,285.6857604980469,291.0371398925781,293.58843994140625,313.1779479980469,299.9701538085937,283.1499938964844,35972.9765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496337175369264,1.0,0.0,0.0,3.649625539779663,3.649649620056152,8.88771069185168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5361.279296875,0.0,1532.5498046875,1895.4371337890625,-0.0,3859.661865234375,0.903185248374939,1.0,0.0,3.0,1.0,0.0
12158580,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06268310546875,0.8104711771011353,0.419854462146759,0.3820929527282715,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626525878906,0.9253347516059875,0.6282930374145508,0.5978448390960693,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626525878906,0.9990000128746032,0.9481931924819946,0.5600920915603638,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06268310546875,0.8034719824790955,0.4091510772705078,0.3921292722225189,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.06256103515625,0.6956740021705627,0.261748194694519,1.2026187181472778,285.06268310546875,284.95001220703125,298.341064453125,288.0653381347656,297.5329895019531,297.2960205078125,287.06219482421875,1.0,0.7181320190429688,0.3101924657821655,0.3101924657821655,1.0,1.0,-3.7651758193969727,0.8545845746994019,2.910591125488281,0.007082478608936,0.9020700454711914,0.9020700454711914,0.0,246.3992156982422,247.0,39933.73828125,-0.0,4632.43212890625,1.0,283.1470947265625,285.77264404296875,291.0349426269531,293.56317138671875,313.1779479980469,299.9701538085937,283.04998779296875,35511.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425422549247742,1.0,0.0,0.0,3.634688138961792,3.634711980819702,8.815108003545902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5531.89501953125,0.0,1512.56103515625,1895.4371337890625,-0.0,3795.53564453125,0.9031642079353333,1.0,0.0,3.0,1.0,0.0
