time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158640,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06268310546875,0.8104711771011353,0.419854462146759,0.3820929527282715,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626525878906,0.9253347516059875,0.6282930374145508,0.5978448390960693,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626525878906,0.9990000128746032,0.9481931924819946,0.5600920915603638,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06268310546875,0.8034719824790955,0.4091510772705078,0.3921292722225189,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.06256103515625,0.6956740021705627,0.261748194694519,1.2026187181472778,285.06268310546875,284.95001220703125,298.341064453125,288.0653381347656,297.5329895019531,297.2960205078125,287.06219482421875,1.0,0.7181320190429688,0.3101924657821655,0.3101924657821655,1.0,1.0,-3.7651758193969727,0.8545845746994019,2.910591125488281,0.007082478608936,0.9020700454711914,0.9020700454711914,0.0,246.3992156982422,247.0,39933.73828125,-0.0,4632.43212890625,1.0,283.1470947265625,285.77264404296875,291.0349426269531,293.56317138671875,313.1779479980469,299.9701538085937,283.04998779296875,35511.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425422549247742,1.0,0.0,0.0,3.634688138961792,3.634711980819702,8.815108003545902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5531.89501953125,0.0,1512.56103515625,1895.4371337890625,-0.0,3795.53564453125,0.9031642079353333,1.0,0.0,3.0,1.0,0.0
12158700,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8096740245819092,0.419036865234375,0.381527841091156,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.011962890625,0.9242435693740844,0.62714022397995,0.5969372391700745,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0117492675781,0.9990000128746032,0.950737476348877,0.5609390139579773,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.8029104471206665,0.4088010787963867,0.3919210135936737,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01336669921875,0.6950197815895081,0.2613475620746612,1.2012553215026855,285.0120849609375,284.95001220703125,298.316162109375,288.0565795898437,297.5273742675781,297.2958984375,287.0098571777344,1.0,0.7179793119430542,0.3103915452957153,0.3103915452957153,1.0,1.0,-3.7625327110290527,0.8545092940330505,2.9080235958099365,0.0077405367046594,0.9019871950149536,0.9019871950149536,0.0,246.7435760498047,247.0,40223.80859375,-0.0,4627.08447265625,1.0,283.0662536621094,285.7095642089844,291.0614318847656,293.63916015625,313.1779479980469,299.9701538085937,283.04998779296875,35710.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944863259792328,1.0,0.0,0.0,3.645629167556762,3.645653247833252,8.868257737049134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5488.76220703125,0.0,1526.146484375,1895.4371337890625,-0.0,3816.57080078125,0.9040690660476683,1.0,0.0,3.0,1.0,0.0
12158760,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925537109375,0.8082889914512634,0.4179814159870147,0.3807071447372436,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924011230469,0.9224530458450316,0.6257332563400269,0.5957568883895874,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923400878906,0.9990000128746032,0.9527900218963624,0.5626286864280701,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925537109375,0.801807165145874,0.4082596600055694,0.3915263712406158,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927978515625,0.6938657760620117,0.2607931792736053,1.199260115623474,284.992431640625,284.95001220703125,298.2906799316406,288.0474548339844,297.5182800292969,297.2916259765625,286.99169921875,1.0,0.7179459929466248,0.3104579746723175,0.3104579746723175,1.0,1.0,-3.759284257888794,0.8538474440574646,2.905436754226685,0.0079573588445782,0.9020612239837646,0.9020612239837646,0.0,247.52413940429688,250.0,40222.25,-0.0,4622.81884765625,1.0,283.05255126953125,285.6884765625,291.0601501464844,293.6314697265625,313.1779479980469,299.9701538085937,282.75,35779.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466953277587892,1.0,0.0,0.0,3.649186372756958,3.6492104530334473,8.885571673999948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5786.919921875,0.0,1530.6160888671875,1895.4371337890625,-0.0,3833.142578125,0.90492582321167,1.0,0.0,3.0,1.0,0.0
12158820,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80352783203125,0.8038913607597351,0.4148078858852386,0.3782991170883178,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.80322265625,0.9170633554458618,0.6217741966247559,0.5925290584564209,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8030700683594,0.9990000128746032,0.9548210501670836,0.5681349039077759,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8035583496094,0.7981263995170593,0.4063049852848053,0.390087753534317,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041076660156,0.6901392936706543,0.2589818835258484,1.1928256750106812,284.80328369140625,284.95001220703125,298.2377624511719,288.0281066894531,297.4872436523437,297.2670593261719,286.8017883300781,1.0,0.7179464101791382,0.3105908334255218,0.3105908334255218,1.0,1.0,-3.7496628761291504,0.8515899181365967,2.8980727195739746,0.0082009295001626,0.8985440731048584,0.8985440731048584,0.0,250.12615966796875,253.0,41133.71875,-0.0,4612.07421875,1.0,282.7580871582031,285.4561462402344,291.0797119140625,293.73931884765625,313.1779479980469,299.9701538085937,283.04998779296875,36035.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606449007987976,1.0,0.0,0.0,3.648606777191162,3.6486308574676514,8.882749966687697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5263.47900390625,0.0,1531.8883056640625,1895.4371337890625,-0.0,3958.332275390625,0.9049659371376038,1.0,0.0,3.0,1.0,0.0
12158880,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80352783203125,0.8038913607597351,0.4148078858852386,0.3782991170883178,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.80322265625,0.9170633554458618,0.6217741966247559,0.5925290584564209,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8030700683594,0.9990000128746032,0.9548210501670836,0.5681349039077759,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8035583496094,0.7981263995170593,0.4063049852848053,0.390087753534317,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041076660156,0.6901392936706543,0.2589818835258484,1.1928256750106812,284.80328369140625,284.95001220703125,298.2377624511719,288.0281066894531,297.4872436523437,297.2670593261719,286.8017883300781,1.0,0.7179464101791382,0.3105908334255218,0.3105908334255218,1.0,1.0,-3.7496628761291504,0.8515899181365967,2.8980727195739746,0.0082009295001626,0.8985440731048584,0.8985440731048584,0.0,250.12615966796875,253.0,41133.71875,-0.0,4612.07421875,1.0,282.7580871582031,285.4561462402344,291.0797119140625,293.73931884765625,313.1779479980469,299.9701538085937,283.04998779296875,36035.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606449007987976,1.0,0.0,0.0,3.648606777191162,3.6486308574676514,8.882749966687697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5263.47900390625,0.0,1531.8883056640625,1895.4371337890625,-0.0,3958.332275390625,0.9049659371376038,1.0,0.0,3.0,1.0,0.0
12158940,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.95465087890625,0.7995988726615906,0.4127162098884582,0.3761448562145233,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9548034667969,0.9118305444717408,0.618831992149353,0.5894709229469299,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9548645019531,0.9990000128746032,0.9577165842056274,0.5737976431846619,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.95465087890625,0.7944003939628601,0.4049411118030548,0.3886407911777496,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95440673828125,0.6862143874168396,0.2574194967746734,1.1855885982513428,284.95477294921875,284.95001220703125,298.1823425292969,288.0072631835937,297.46661376953125,297.25653076171875,286.955322265625,1.0,0.717986524105072,0.3107237219810486,0.3107237219810486,1.0,1.0,-3.739748001098633,0.8492541313171387,2.890493869781494,0.0082404371351003,0.8998799324035645,0.8998799324035645,0.0,252.8204803466797,256.0,39951.94921875,-0.0,4601.13916015625,1.0,283.0422058105469,285.65655517578125,290.9677124023437,293.4965515136719,313.1779479980469,299.9701538085937,283.1499938964844,35967.69921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487240314483644,1.0,0.0,0.0,3.649195432662964,3.649219274520874,8.885615443432471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5313.05029296875,0.0,1532.0318603515625,1895.4371337890625,-0.0,3851.4599609375,0.9030792713165284,1.0,0.0,3.0,1.0,0.0
12159000,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.95465087890625,0.7995988726615906,0.4127162098884582,0.3761448562145233,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9548034667969,0.9118305444717408,0.618831992149353,0.5894709229469299,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9548645019531,0.9990000128746032,0.9577165842056274,0.5737976431846619,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.95465087890625,0.7944003939628601,0.4049411118030548,0.3886407911777496,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95440673828125,0.6862143874168396,0.2574194967746734,1.1855885982513428,284.95477294921875,284.95001220703125,298.1823425292969,288.0072631835937,297.46661376953125,297.25653076171875,286.955322265625,1.0,0.717986524105072,0.3107237219810486,0.3107237219810486,1.0,1.0,-3.739748001098633,0.8492541313171387,2.890493869781494,0.0082404371351003,0.8998799324035645,0.8998799324035645,0.0,252.8204803466797,256.0,39951.94921875,-0.0,4601.13916015625,1.0,283.0422058105469,285.65655517578125,290.9677124023437,293.4965515136719,313.1779479980469,299.9701538085937,283.1499938964844,35967.69921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487240314483644,1.0,0.0,0.0,3.649195432662964,3.649219274520874,8.885615443432471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5313.05029296875,0.0,1532.0318603515625,1895.4371337890625,-0.0,3851.4599609375,0.9030792713165284,1.0,0.0,3.0,1.0,0.0
12159060,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199890136719,0.796500563621521,0.4111746251583099,0.3748437166213989,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0200500488281,0.9080060720443726,0.6165518164634705,0.5873927474021912,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201110839844,0.9990000128746032,0.9612327218055724,0.5783201456069946,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199584960937,0.7917495965957642,0.4041055738925934,0.387908399105072,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01983642578125,0.683289647102356,0.2562688887119293,1.180688500404358,285.0200500488281,284.95001220703125,298.1244201660156,287.9848937988281,297.451416015625,297.2537841796875,287.020751953125,1.0,0.7184168696403503,0.3109060823917389,0.3109060823917389,1.0,1.0,-3.734344244003296,0.8483366370201111,2.88600754737854,0.0087428921833634,0.9013758897781372,0.9013758897781372,0.0,255.1244506835937,259.0,39469.26171875,-0.0,4600.51904296875,1.0,283.1470947265625,285.7417907714844,290.9538879394531,293.4555358886719,313.1779479980469,299.9701538085937,283.04998779296875,35536.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413840770721436,1.0,0.0,0.0,3.633363485336304,3.633387327194214,8.808682991912065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5476.8876953125,0.0,1511.287841796875,1895.4371337890625,-0.0,3785.0224609375,0.9028811454772948,1.0,0.0,3.0,1.0,0.0
12159120,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199890136719,0.796500563621521,0.4111746251583099,0.3748437166213989,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0200500488281,0.9080060720443726,0.6165518164634705,0.5873927474021912,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201110839844,0.9990000128746032,0.9612327218055724,0.5783201456069946,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199584960937,0.7917495965957642,0.4041055738925934,0.387908399105072,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01983642578125,0.683289647102356,0.2562688887119293,1.180688500404358,285.0200500488281,284.95001220703125,298.1244201660156,287.9848937988281,297.451416015625,297.2537841796875,287.020751953125,1.0,0.7184168696403503,0.3109060823917389,0.3109060823917389,1.0,1.0,-3.734344244003296,0.8483366370201111,2.88600754737854,0.0087428921833634,0.9013758897781372,0.9013758897781372,0.0,255.1244506835937,259.0,39469.26171875,-0.0,4600.51904296875,1.0,283.1470947265625,285.7417907714844,290.9538879394531,293.4555358886719,313.1779479980469,299.9701538085937,283.04998779296875,35536.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413840770721436,1.0,0.0,0.0,3.633363485336304,3.633387327194214,8.808682991912065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5476.8876953125,0.0,1511.287841796875,1895.4371337890625,-0.0,3785.0224609375,0.9028811454772948,1.0,0.0,3.0,1.0,0.0
12159180,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482116699219,0.7927206754684448,0.4088934957981109,0.3731420040130615,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480285644531,0.9036532640457152,0.6135461330413818,0.5849391222000122,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94793701171875,0.9990000128746032,0.9634572863578796,0.5837282538414001,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482116699219,0.7885596752166748,0.4027803838253021,0.3869555592536926,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485168457031,0.6799294352531433,0.2548134624958038,1.1753222942352295,284.94805908203125,284.95001220703125,298.0639953613281,287.9609069824219,297.42742919921875,297.2404479980469,286.9472351074219,1.0,0.7189743518829346,0.3110884428024292,0.3110884428024292,1.0,1.0,-3.728253126144409,0.8472273945808411,2.881025791168213,0.009280520491302,0.9007705450057985,0.9007705450057985,0.0,257.9264221191406,262.0,39707.359375,-0.0,4601.11181640625,1.0,283.0525817871094,285.6570129394531,290.9722595214844,293.51385498046875,313.1779479980469,299.9701538085937,282.75,35824.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452336430549622,1.0,0.0,0.0,3.646235704421997,3.6462595462799072,8.871207342053822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5725.84814453125,0.0,1527.6702880859375,1895.4371337890625,-0.0,3819.923095703125,0.9042940735816956,1.0,0.0,3.0,1.0,0.0
12159240,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482116699219,0.7927206754684448,0.4088934957981109,0.3731420040130615,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480285644531,0.9036532640457152,0.6135461330413818,0.5849391222000122,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94793701171875,0.9990000128746032,0.9634572863578796,0.5837282538414001,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482116699219,0.7885596752166748,0.4027803838253021,0.3869555592536926,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485168457031,0.6799294352531433,0.2548134624958038,1.1753222942352295,284.94805908203125,284.95001220703125,298.0639953613281,287.9609069824219,297.42742919921875,297.2404479980469,286.9472351074219,1.0,0.7189743518829346,0.3110884428024292,0.3110884428024292,1.0,1.0,-3.728253126144409,0.8472273945808411,2.881025791168213,0.009280520491302,0.9007705450057985,0.9007705450057985,0.0,257.9264221191406,262.0,39707.359375,-0.0,4601.11181640625,1.0,283.0525817871094,285.6570129394531,290.9722595214844,293.51385498046875,313.1779479980469,299.9701538085937,282.75,35824.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452336430549622,1.0,0.0,0.0,3.646235704421997,3.6462595462799072,8.871207342053822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5725.84814453125,0.0,1527.6702880859375,1895.4371337890625,-0.0,3819.923095703125,0.9042940735816956,1.0,0.0,3.0,1.0,0.0
12159300,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089294433594,0.7903687357902527,0.4072847366333008,0.3719872832298279,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8074951171875,0.901093363761902,0.6115443706512451,0.5833723545074463,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8067626953125,0.9990000128746032,0.963707447052002,0.5869817733764648,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8089904785156,0.7865509390830994,0.4017459750175476,0.3862275779247284,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116455078125,0.6778627038002014,0.2538104951381683,1.1717777252197266,284.8078308105469,284.95001220703125,298.0328369140625,287.9483337402344,297.41021728515625,297.2273864746094,286.8012390136719,1.0,0.719183623790741,0.3111796379089355,0.3111796379089355,1.0,1.0,-3.723757266998291,0.846264660358429,2.877492427825928,0.009483465924859,0.8984555006027222,0.8984555006027222,0.0,259.5848083496094,262.0,40562.48828125,-0.0,4598.935546875,1.0,282.8004455566406,285.47802734375,291.0111083984375,293.6734313964844,313.1779479980469,299.9701538085937,282.75,35971.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541932344436646,1.0,0.0,0.0,3.646309614181519,3.646333694458008,8.871568297763588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5566.54736328125,0.0,1528.8505859375,1895.4371337890625,-0.0,3900.658447265625,0.9043745398521424,1.0,0.0,3.0,1.0,0.0
12159360,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.756103515625,0.7874687314033508,0.4053585231304168,0.3704426288604736,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557678222656,0.8980023860931396,0.6091854572296143,0.5813683867454529,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555847167969,0.9990000128746032,0.96333509683609,0.5908436179161072,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.756103515625,0.7840536236763,0.4004232883453369,0.385173887014389,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567138671875,0.6753301024436951,0.2525712549686432,1.1670819520950315,284.7558288574219,284.95001220703125,298.0010681152344,287.9353332519531,297.3895874023437,297.21002197265625,286.7542419433594,1.0,0.7192549109458923,0.3112567365169525,0.3112567365169525,1.0,1.0,-3.7172207832336426,0.8446847200393677,2.8725359439849854,0.0095275659114122,0.8966014385223389,0.8966014385223389,0.0,261.506591796875,265.0,40573.48828125,-0.0,4592.6689453125,1.0,282.7579650878906,285.4231262207031,290.98638916015625,293.61328125,313.1779479980469,299.9701538085937,283.04998779296875,36095.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590627551078796,1.0,0.0,0.0,3.643467903137207,3.643491983413696,8.857745683599205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5203.20361328125,0.0,1526.62841796875,1895.4371337890625,-0.0,3944.226806640625,0.9038567543029784,1.0,0.0,3.0,1.0,0.0
12159420,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053039550781,0.7827044129371643,0.4029105007648468,0.3679928183555603,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.8927802443504333,0.605839192867279,0.5779590010643005,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.9990000128746032,0.9643275737762452,0.5974358320236206,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053039550781,0.7798457741737366,0.398665189743042,0.3833813071250915,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.905029296875,0.6708805561065674,0.2506131827831268,1.158172845840454,284.9053955078125,284.95001220703125,297.93560791015625,287.9080810546875,297.3632202148437,297.1950378417969,286.9058837890625,1.0,0.7193068265914917,0.3114109337329864,0.3114109337329864,1.0,1.0,-3.705219268798828,0.841823399066925,2.863395929336548,0.0094689074903726,0.8972652554512024,0.8972652554512024,0.0,264.7710876464844,268.0,39356.109375,-0.0,4579.5400390625,1.0,283.0421447753906,285.6229248046875,290.8669128417969,293.3611755371094,313.1779479980469,299.9701538085937,283.1499938964844,36035.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468027353286744,1.0,0.0,0.0,3.6415534019470215,3.641577243804932,8.848438710629125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5247.388671875,0.0,1524.0531005859375,1895.4371337890625,-0.0,3834.113525390625,0.9014161229133606,1.0,0.0,3.0,1.0,0.0
12159480,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053039550781,0.7827044129371643,0.4029105007648468,0.3679928183555603,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.8927802443504333,0.605839192867279,0.5779590010643005,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.9990000128746032,0.9643275737762452,0.5974358320236206,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053039550781,0.7798457741737366,0.398665189743042,0.3833813071250915,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.905029296875,0.6708805561065674,0.2506131827831268,1.158172845840454,284.9053955078125,284.95001220703125,297.93560791015625,287.9080810546875,297.3632202148437,297.1950378417969,286.9058837890625,1.0,0.7193068265914917,0.3114109337329864,0.3114109337329864,1.0,1.0,-3.705219268798828,0.841823399066925,2.863395929336548,0.0094689074903726,0.8972652554512024,0.8972652554512024,0.0,264.7710876464844,268.0,39356.109375,-0.0,4579.5400390625,1.0,283.0421447753906,285.6229248046875,290.8669128417969,293.3611755371094,313.1779479980469,299.9701538085937,283.1499938964844,36035.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468027353286744,1.0,0.0,0.0,3.6415534019470215,3.641577243804932,8.848438710629125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5247.388671875,0.0,1524.0531005859375,1895.4371337890625,-0.0,3834.113525390625,0.9014161229133606,1.0,0.0,3.0,1.0,0.0
12159540,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9607849121094,0.780670166015625,0.4018253087997436,0.3670439124107361,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.961181640625,0.8904669880867004,0.6042783260345459,0.5765049457550049,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613952636719,0.9990000128746032,0.9654017686843872,0.6004552245140076,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9607849121094,0.7780524492263794,0.3979498744010925,0.3827219903469085,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96002197265625,0.6688948273658752,0.2497075945138931,1.1542246341705322,284.9610900878906,284.95001220703125,297.89630126953125,287.89141845703125,297.3517150878906,297.1916809082031,286.96246337890625,1.0,0.7194483280181885,0.3115007877349853,0.3115007877349853,1.0,1.0,-3.700415849685669,0.840768575668335,2.859647035598755,0.0095782587304711,0.8978791236877441,0.8978791236877441,0.0,266.31707763671875,268.0,38915.87890625,-0.0,4575.810546875,1.0,283.1366271972656,285.6961975097656,290.845703125,293.3027648925781,313.1779479980469,299.9701538085937,283.1499938964844,35713.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411128759384156,1.0,0.0,0.0,3.627230405807495,3.627254247665405,8.778970368439332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5297.20849609375,0.0,1505.8536376953125,1895.4371337890625,-0.0,3782.55908203125,0.8996502757072449,1.0,0.0,3.0,1.0,0.0
12159600,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9716186523437,0.7793008089065552,0.4010571837425232,0.36641725897789,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9716796875,0.888904333114624,0.6031848192214966,0.5755370855331421,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9717102050781,0.9990000128746032,0.9661847949028016,0.6025258302688599,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9716186523437,0.7768633365631104,0.3974711298942566,0.3823172748088836,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.97149658203125,0.6675753593444824,0.2490972131490707,1.1516789197921753,284.9716796875,284.95001220703125,297.8676452636719,287.879150390625,297.3436279296875,297.1896057128906,286.9718933105469,1.0,0.7195952534675598,0.311565101146698,0.311565101146698,1.0,1.0,-3.6974382400512695,0.8401423096656799,2.857295751571656,0.0096871275454759,0.8981192111968994,0.8981192111968994,0.0,267.3984069824219,271.0,38849.1484375,-0.0,4574.27685546875,1.0,283.1470642089844,285.7087707519531,290.8466186523437,293.3119812011719,313.1779479980469,299.9701538085937,283.1499938964844,35605.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391261339187622,1.0,0.0,0.0,3.6231398582458496,3.6231634616851807,8.75918090059713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5306.396484375,0.0,1500.561279296875,1895.4371337890625,-0.0,3764.495849609375,0.8956424593925476,1.0,0.0,3.0,1.0,0.0
12159660,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98101806640625,0.7757867574691772,0.3989576995372772,0.3647411465644836,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98101806640625,0.8849482536315918,0.6003127694129944,0.5730570554733276,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98101806640625,0.9990000128746032,0.9675759077072144,0.6077982783317566,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98101806640625,0.7738531827926636,0.3961673676967621,0.3812701106071472,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9810485839844,0.6643126010894775,0.2475524395704269,1.1455035209655762,284.98101806640625,284.95001220703125,297.79718017578125,287.84844970703125,297.3212280273437,297.18121337890625,286.98095703125,1.0,0.7200056910514832,0.3118233680725097,0.3118233680725097,1.0,1.0,-3.6900928020477295,0.8389131426811218,2.851179599761963,0.0102869551628828,0.8986274003982544,0.8986274003982544,0.0,270.1835021972656,274.0,38657.359375,-0.0,4571.22998046875,1.0,283.1499328613281,285.72442626953125,290.8412170410156,293.3085021972656,313.1779479980469,299.9701538085937,283.1499938964844,34882.90625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380419850349426,1.0,0.0,0.0,3.5884017944335938,3.5884251594543457,8.592023164055718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5295.85595703125,0.0,1457.4940185546875,1895.4371337890625,-0.0,3754.6259765625,0.8868099451065063,1.0,0.0,3.0,1.0,0.0
12159720,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98101806640625,0.7757867574691772,0.3989576995372772,0.3647411465644836,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98101806640625,0.8849482536315918,0.6003127694129944,0.5730570554733276,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98101806640625,0.9990000128746032,0.9675759077072144,0.6077982783317566,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98101806640625,0.7738531827926636,0.3961673676967621,0.3812701106071472,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9810485839844,0.6643126010894775,0.2475524395704269,1.1455035209655762,284.98101806640625,284.95001220703125,297.79718017578125,287.84844970703125,297.3212280273437,297.18121337890625,286.98095703125,1.0,0.7200056910514832,0.3118233680725097,0.3118233680725097,1.0,1.0,-3.6900928020477295,0.8389131426811218,2.851179599761963,0.0102869551628828,0.8986274003982544,0.8986274003982544,0.0,270.1835021972656,274.0,38657.359375,-0.0,4571.22998046875,1.0,283.1499328613281,285.72442626953125,290.8412170410156,293.3085021972656,313.1779479980469,299.9701538085937,283.1499938964844,34882.90625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380419850349426,1.0,0.0,0.0,3.5884017944335938,3.5884251594543457,8.592023164055718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5295.85595703125,0.0,1457.4940185546875,1895.4371337890625,-0.0,3754.6259765625,0.8868099451065063,1.0,0.0,3.0,1.0,0.0
12159780,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.989990234375,0.7719922661781311,0.3966528177261352,0.3628470301628113,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900207519531,0.8807135820388794,0.5972097516059875,0.5703320503234863,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900207519531,0.9990000128746032,0.9683883190155028,0.6134721040725708,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.989990234375,0.7705965638160706,0.3946844041347503,0.3800480663776397,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.989990234375,0.6608463525772095,0.2458783090114593,1.1387943029403689,284.9900207519531,284.95001220703125,297.72418212890625,287.81597900390625,297.2959289550781,297.1698608398437,286.989990234375,1.0,0.720404863357544,0.3120816051959991,0.3120816051959991,1.0,1.0,-3.6818206310272217,0.8374313712120056,2.844389200210572,0.0108246803283691,0.8992436528205872,0.8992436528205872,0.0,273.19207763671875,262.0,38441.17578125,-0.0,4566.99267578125,1.0,283.1499938964844,285.74072265625,290.814697265625,293.27410888671875,313.1779479980469,299.9701538085937,283.1499938964844,34010.39453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379669427871704,1.0,0.0,0.0,3.545778751373291,3.5458014011383057,8.389122854168818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5274.48828125,0.0,1405.8175048828125,1895.4371337890625,-0.0,3753.9423828125,0.876083493232727,1.0,0.0,3.0,1.0,0.0
12159840,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.989990234375,0.7719922661781311,0.3966528177261352,0.3628470301628113,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900207519531,0.8807135820388794,0.5972097516059875,0.5703320503234863,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900207519531,0.9990000128746032,0.9683883190155028,0.6134721040725708,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.989990234375,0.7705965638160706,0.3946844041347503,0.3800480663776397,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.989990234375,0.6608463525772095,0.2458783090114593,1.1387943029403689,284.9900207519531,284.95001220703125,297.72418212890625,287.81597900390625,297.2959289550781,297.1698608398437,286.989990234375,1.0,0.720404863357544,0.3120816051959991,0.3120816051959991,1.0,1.0,-3.6818206310272217,0.8374313712120056,2.844389200210572,0.0108246803283691,0.8992436528205872,0.8992436528205872,0.0,273.19207763671875,262.0,38441.17578125,-0.0,4566.99267578125,1.0,283.1499938964844,285.74072265625,290.814697265625,293.27410888671875,313.1779479980469,299.9701538085937,283.1499938964844,34010.39453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379669427871704,1.0,0.0,0.0,3.545778751373291,3.5458014011383057,8.389122854168818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5274.48828125,0.0,1405.8175048828125,1895.4371337890625,-0.0,3753.9423828125,0.876083493232727,1.0,0.0,3.0,1.0,0.0
12159900,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.996337890625,0.7714201211929321,0.3954552114009857,0.3617806732654571,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.996337890625,0.8801482319831848,0.5956014394760132,0.5688341856002808,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963684082031,0.9990000128746032,0.9688094258308412,0.6130161881446838,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.996337890625,0.7702838778495789,0.3938888609409332,0.3793075978755951,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963073730469,0.6602307558059692,0.2449921816587448,1.1348609924316406,284.996337890625,284.95001220703125,297.686767578125,287.799072265625,297.2831726074219,297.164306640625,286.99627685546875,1.0,0.7186195254325867,0.312210738658905,0.312210738658905,1.0,1.0,-3.672581672668457,0.8352441787719727,2.8373374938964844,0.0109827648848295,0.8996210098266602,0.8996210098266602,0.0,272.4889221191406,262.0,38274.88671875,-0.0,4536.755859375,1.0,283.1499938964844,285.75201416015625,290.7970886230469,293.2490234375,313.1779479980469,299.9701538085937,283.1499938964844,33392.62109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377509951591492,1.0,0.0,0.0,3.5149412155151367,3.514963388442993,8.243837328336667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5258.81201171875,0.0,1369.2490234375,1895.4371337890625,-0.0,3751.975341796875,0.8711915016174316,1.0,0.0,3.0,1.0,0.0
12159960,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.7716176509857178,0.3942347466945648,0.3606525063514709,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.8804828524589539,0.5939599871635437,0.5672627687454224,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945068359375,0.9990000128746032,0.969580888748169,0.6106404066085815,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.770733654499054,0.3930645287036896,0.3784938156604767,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9946594238281,0.6602573990821838,0.2440859377384185,1.1305958032608032,284.9945373535156,284.95001220703125,297.6487121582031,287.7816772460937,297.2717590332031,297.1607666015625,286.99420166015625,1.0,0.7160378694534302,0.3123365938663482,0.3123365938663482,1.0,1.0,-3.660370588302612,0.8322112560272217,2.82815933227539,0.0108195124194026,0.8999016284942627,0.8999016284942627,0.0,270.48358154296875,265.0,38118.55859375,-0.0,4490.28759765625,1.0,283.1499938964844,285.7541198730469,290.7781982421875,293.2222595214844,313.1779479980469,299.9701538085937,283.1499938964844,33056.93359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937329888343811,1.0,0.0,0.0,3.498483896255493,3.4985058307647705,8.166820748556347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5244.0908203125,0.0,1349.935791015625,1895.4371337890625,-0.0,3748.137939453125,0.8642280101776123,1.0,0.0,3.0,1.0,0.0
12160020,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020751953125,0.769936203956604,0.3918091952800751,0.358494222164154,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.8787188529968262,0.5906713604927063,0.5641986727714539,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.9990000128746032,0.9713533520698548,0.6109336614608765,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020751953125,0.7695503830909729,0.3914052546024322,0.3769487142562866,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020751953125,0.6585442423820496,0.2422866225242614,1.122578501701355,285.0021057128906,284.95001220703125,297.5707092285156,287.7455139160156,297.2503356933594,297.1559753417969,287.0020446777344,1.0,0.7137981057167053,0.3125883042812347,0.3125883042812347,1.0,1.0,-3.642921209335327,0.8281136155128479,2.814807653427124,0.010571526363492,0.9006632566452026,0.9006632566452026,0.0,269.81884765625,268.0,37822.15625,-0.0,4438.080078125,1.0,283.1499938964844,285.7711181640625,290.7378845214844,293.1629333496094,313.1779479980469,299.9701538085937,283.1499938964844,32056.228515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357374906539916,1.0,0.0,0.0,3.4481425285339355,3.448163747787476,7.933479082566919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5213.54833984375,0.0,1292.0982666015625,1895.4371337890625,-0.0,3733.616455078125,0.8576347827911377,1.0,0.0,3.0,1.0,0.0
12160080,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020751953125,0.769936203956604,0.3918091952800751,0.358494222164154,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.8787188529968262,0.5906713604927063,0.5641986727714539,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.9990000128746032,0.9713533520698548,0.6109336614608765,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020751953125,0.7695503830909729,0.3914052546024322,0.3769487142562866,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020751953125,0.6585442423820496,0.2422866225242614,1.122578501701355,285.0021057128906,284.95001220703125,297.5707092285156,287.7455139160156,297.2503356933594,297.1559753417969,287.0020446777344,1.0,0.7137981057167053,0.3125883042812347,0.3125883042812347,1.0,1.0,-3.642921209335327,0.8281136155128479,2.814807653427124,0.010571526363492,0.9006632566452026,0.9006632566452026,0.0,269.81884765625,268.0,37822.15625,-0.0,4438.080078125,1.0,283.1499938964844,285.7711181640625,290.7378845214844,293.1629333496094,313.1779479980469,299.9701538085937,283.1499938964844,32056.228515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357374906539916,1.0,0.0,0.0,3.4481425285339355,3.448163747787476,7.933479082566919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5213.54833984375,0.0,1292.0982666015625,1895.4371337890625,-0.0,3733.616455078125,0.8576347827911377,1.0,0.0,3.0,1.0,0.0
12160140,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844970703125,0.7672017216682434,0.3892311751842499,0.3563052713871002,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844055175781,0.8757370114326477,0.58721524477005,0.5610866546630859,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9843139648437,0.9990000128746032,0.9723150134086608,0.6136834025382996,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844970703125,0.767313539981842,0.3896063864231109,0.3753702044486999,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847106933594,0.6559445858001709,0.240392580628395,1.114580750465393,284.9844055175781,284.95001220703125,297.4902038574219,287.7074584960937,297.2251892089844,297.1470642089844,286.9838256835937,1.0,0.7124913930892944,0.3128399848937988,0.3128399848937988,1.0,1.0,-3.628329515457153,0.824809193611145,2.8035202026367188,0.0106128668412566,0.9009962677955629,0.9009962677955629,0.0,270.77838134765625,256.0,37656.40234375,-0.0,4404.12646484375,1.0,283.1499938964844,285.7566833496094,290.7013854980469,293.115478515625,313.1779479980469,299.9701538085937,283.1499938964844,32129.8671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934489905834198,1.0,0.0,0.0,3.453693151473999,3.453714609146118,7.959041568028624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5194.13623046875,0.0,1298.1383056640625,1895.4371337890625,-0.0,3722.22607421875,0.8594231605529785,1.0,0.0,3.0,1.0,0.0
12160200,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844970703125,0.7672017216682434,0.3892311751842499,0.3563052713871002,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844055175781,0.8757370114326477,0.58721524477005,0.5610866546630859,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9843139648437,0.9990000128746032,0.9723150134086608,0.6136834025382996,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844970703125,0.767313539981842,0.3896063864231109,0.3753702044486999,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847106933594,0.6559445858001709,0.240392580628395,1.114580750465393,284.9844055175781,284.95001220703125,297.4902038574219,287.7074584960937,297.2251892089844,297.1470642089844,286.9838256835937,1.0,0.7124913930892944,0.3128399848937988,0.3128399848937988,1.0,1.0,-3.628329515457153,0.824809193611145,2.8035202026367188,0.0106128668412566,0.9009962677955629,0.9009962677955629,0.0,270.77838134765625,256.0,37656.40234375,-0.0,4404.12646484375,1.0,283.1499938964844,285.7566833496094,290.7013854980469,293.115478515625,313.1779479980469,299.9701538085937,283.1499938964844,32129.8671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934489905834198,1.0,0.0,0.0,3.453693151473999,3.453714609146118,7.959041568028624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5194.13623046875,0.0,1298.1383056640625,1895.4371337890625,-0.0,3722.22607421875,0.8594231605529785,1.0,0.0,3.0,1.0,0.0
12160260,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480285644531,0.767179012298584,0.3863964974880218,0.3537415266036987,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9477844238281,0.8759806752204895,0.5834690928459167,0.557556688785553,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.9990000128746032,0.973131775856018,0.6093217134475708,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480285644531,0.7678028345108032,0.3875635862350464,0.3734132051467895,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9484558105469,0.6556099653244019,0.2383026927709579,1.1049906015396118,284.9478454589844,284.95001220703125,297.4071655273437,287.6674499511719,297.198486328125,297.1368713378906,286.946533203125,1.0,0.7069686651229858,0.3132761716842651,0.3132761716842651,1.0,1.0,-3.601881980895996,0.8187087178230286,2.7831733226776123,0.0107771307229995,0.9007188081741333,0.9007188081741333,0.0,266.9276428222656,259.0,37434.80859375,-0.0,4308.728515625,1.0,283.1499938964844,285.7225646972656,290.66363525390625,293.067138671875,313.1779479980469,299.9701538085937,283.1499938964844,32647.15234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337977766990662,1.0,0.0,0.0,3.480621099472046,3.480642795562744,8.083636657829629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5170.8720703125,0.0,1328.842041015625,1895.4371337890625,-0.0,3715.90234375,0.8663662672042847,1.0,0.0,3.0,1.0,0.0
12160320,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480285644531,0.767179012298584,0.3863964974880218,0.3537415266036987,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9477844238281,0.8759806752204895,0.5834690928459167,0.557556688785553,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.9990000128746032,0.973131775856018,0.6093217134475708,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480285644531,0.7678028345108032,0.3875635862350464,0.3734132051467895,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9484558105469,0.6556099653244019,0.2383026927709579,1.1049906015396118,284.9478454589844,284.95001220703125,297.4071655273437,287.6674499511719,297.198486328125,297.1368713378906,286.946533203125,1.0,0.7069686651229858,0.3132761716842651,0.3132761716842651,1.0,1.0,-3.601881980895996,0.8187087178230286,2.7831733226776123,0.0107771307229995,0.9007188081741333,0.9007188081741333,0.0,266.9276428222656,259.0,37434.80859375,-0.0,4308.728515625,1.0,283.1499938964844,285.7225646972656,290.66363525390625,293.067138671875,313.1779479980469,299.9701538085937,283.1499938964844,32647.15234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337977766990662,1.0,0.0,0.0,3.480621099472046,3.480642795562744,8.083636657829629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5170.8720703125,0.0,1328.842041015625,1895.4371337890625,-0.0,3715.90234375,0.8663662672042847,1.0,0.0,3.0,1.0,0.0
