time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160380,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061279296875,0.7654052972793579,0.3833959400653839,0.3510906100273132,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.8742021918296814,0.5795125961303711,0.5538926720619202,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057312011719,0.9990000128746032,0.974038064479828,0.6089653372764587,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061279296875,0.7665392160415649,0.3853451311588287,0.3713603615760803,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90655517578125,0.6537758111953735,0.2360946238040924,1.095203161239624,284.90594482421875,284.95001220703125,297.3216552734375,287.62548828125,297.172119140625,297.1278686523437,286.9047241210937,1.0,0.7038499116897583,0.3137123882770538,0.3137123882770538,1.0,1.0,-3.579597949981689,0.8138021230697632,2.765795946121216,0.0107515584677457,0.8998245000839233,0.8998245000839233,0.0,265.6571655273437,262.0,37256.95703125,-0.0,4241.404296875,1.0,283.1499938964844,285.6825561523437,290.6220397949219,293.0140991210937,313.1779479980469,299.9701538085937,283.1499938964844,33431.734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331313371658324,1.0,0.0,0.0,3.518749713897705,3.5187721252441406,8.261712309831637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5148.1357421875,0.0,1373.4647216796875,1895.4371337890625,-0.0,3709.809326171875,0.8700317144393921,1.0,0.0,3.0,1.0,0.0
12160440,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061279296875,0.7654052972793579,0.3833959400653839,0.3510906100273132,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.8742021918296814,0.5795125961303711,0.5538926720619202,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057312011719,0.9990000128746032,0.974038064479828,0.6089653372764587,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061279296875,0.7665392160415649,0.3853451311588287,0.3713603615760803,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90655517578125,0.6537758111953735,0.2360946238040924,1.095203161239624,284.90594482421875,284.95001220703125,297.3216552734375,287.62548828125,297.172119140625,297.1278686523437,286.9047241210937,1.0,0.7038499116897583,0.3137123882770538,0.3137123882770538,1.0,1.0,-3.579597949981689,0.8138021230697632,2.765795946121216,0.0107515584677457,0.8998245000839233,0.8998245000839233,0.0,265.6571655273437,262.0,37256.95703125,-0.0,4241.404296875,1.0,283.1499938964844,285.6825561523437,290.6220397949219,293.0140991210937,313.1779479980469,299.9701538085937,283.1499938964844,33431.734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331313371658324,1.0,0.0,0.0,3.518749713897705,3.5187721252441406,8.261712309831637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5148.1357421875,0.0,1373.4647216796875,1895.4371337890625,-0.0,3709.809326171875,0.8700317144393921,1.0,0.0,3.0,1.0,0.0
12160500,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994140625,0.7640278339385986,0.3818899393081665,0.3497628271579742,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992919921875,0.8727383017539978,0.5775183439254761,0.552046537399292,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992004394531,0.9990000128746032,0.9741999506950378,0.6099571585655212,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994140625,0.7654069662094116,0.384210467338562,0.3703198730945587,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996276855469,0.6524346470832825,0.2349658906459808,1.090288519859314,284.8992919921875,284.95001220703125,297.2779541015625,287.6037292480469,297.1579284667969,297.1223449707031,286.89862060546875,1.0,0.7027332186698914,0.313930481672287,0.313930481672287,1.0,1.0,-3.569807291030884,0.8117234706878662,2.7580838203430176,0.0108674140647053,0.8994201421737671,0.8994201421737671,0.0,265.7904968261719,262.0,37115.34375,-0.0,4216.2607421875,1.0,283.1499938964844,285.679931640625,290.5992736816406,292.98272705078125,313.1779479980469,299.9701538085937,283.1499938964844,33251.43359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326385855674744,1.0,0.0,0.0,3.507493257522583,3.5075154304504395,8.208937742892886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5131.8681640625,0.0,1360.564697265625,1895.4371337890625,-0.0,3705.302734375,0.8698796629905701,1.0,0.0,3.0,1.0,0.0
12160560,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904113769531,0.7624848484992981,0.3803946673870086,0.3484595417976379,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902587890625,0.8710719347000122,0.5755318999290466,0.5502219796180725,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89019775390625,0.9990000128746032,0.9741944670677184,0.6114016771316528,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.890380859375,0.7640971541404724,0.3830750286579132,0.3692902624607086,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.890625,0.6509429216384888,0.2338311374187469,1.0853981971740725,284.8902893066406,284.95001220703125,297.2336120605469,287.5814819335937,297.1432800292969,297.1163635253906,286.8896179199219,1.0,0.7018393278121948,0.3142115771770477,0.3142115771770477,1.0,1.0,-3.560659408569336,0.8100127577781677,2.7506465911865234,0.011207059957087,0.898931086063385,0.898931086063385,0.0,266.2274780273437,265.0,36999.37109375,-0.0,4194.76806640625,1.0,283.1499938964844,285.67364501953125,290.5763854980469,292.9526062011719,313.1779479980469,299.9701538085937,283.1499938964844,33245.54296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320950508117676,1.0,0.0,0.0,3.505212545394897,3.505234718322754,8.198265959435957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5118.248046875,0.0,1358.1805419921875,1895.4371337890625,-0.0,3700.329345703125,0.8663625121116638,1.0,0.0,3.0,1.0,0.0
12160620,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863830566406,0.7590742707252502,0.3774496912956238,0.3459076285362243,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8673388361930847,0.5716012120246887,0.5466250777244568,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.9990000128746032,0.9737836718559264,0.6152363419532776,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863830566406,0.7611281275749207,0.3808216452598572,0.3672611117362976,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865051269531,0.6476684212684631,0.2315594851970672,1.0756816864013672,284.8863525390625,284.95001220703125,297.14306640625,287.5354309082031,297.113037109375,297.10382080078125,286.885986328125,1.0,0.7005292177200317,0.3147737979888916,0.3147737979888916,1.0,1.0,-3.5437443256378174,0.8069977760314941,2.7367465496063232,0.0119784949347376,0.898070752620697,0.898070752620697,0.0,267.7449645996094,253.0,36721.41015625,-0.0,4159.5546875,1.0,283.1499938964844,285.677978515625,290.5287475585937,292.8877258300781,313.1779479980469,299.9701538085937,283.1499938964844,32685.978515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930720329284668,1.0,0.0,0.0,3.471975088119507,3.471996784210205,8.043526236178877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5087.0537109375,0.0,1320.3931884765625,1895.4371337890625,-0.0,3687.7421875,0.857973039150238,1.0,0.0,3.0,1.0,0.0
12160680,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863830566406,0.7590742707252502,0.3774496912956238,0.3459076285362243,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8673388361930847,0.5716012120246887,0.5466250777244568,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.9990000128746032,0.9737836718559264,0.6152363419532776,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863830566406,0.7611281275749207,0.3808216452598572,0.3672611117362976,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865051269531,0.6476684212684631,0.2315594851970672,1.0756816864013672,284.8863525390625,284.95001220703125,297.14306640625,287.5354309082031,297.113037109375,297.10382080078125,286.885986328125,1.0,0.7005292177200317,0.3147737979888916,0.3147737979888916,1.0,1.0,-3.5437443256378174,0.8069977760314941,2.7367465496063232,0.0119784949347376,0.898070752620697,0.898070752620697,0.0,267.7449645996094,253.0,36721.41015625,-0.0,4159.5546875,1.0,283.1499938964844,285.677978515625,290.5287475585937,292.8877258300781,313.1779479980469,299.9701538085937,283.1499938964844,32685.978515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930720329284668,1.0,0.0,0.0,3.471975088119507,3.471996784210205,8.043526236178877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5087.0537109375,0.0,1320.3931884765625,1895.4371337890625,-0.0,3687.7421875,0.857973039150238,1.0,0.0,3.0,1.0,0.0
12160740,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.7587136626243591,0.3745163977146148,0.3432048261165619,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831787109375,0.8671910166740417,0.5676712989807129,0.542863130569458,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88311767578125,0.9990000128746032,0.9737008213996888,0.6113139986991882,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.7612149715423584,0.378552109003067,0.3650458455085754,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834533691406,0.646908164024353,0.2292627990245819,1.0650076866149902,284.8832092285156,284.95001220703125,297.04998779296875,287.4873046875,297.0843505859375,297.09405517578125,286.88262939453125,1.0,0.6949084401130676,0.3153359889984131,0.3153359889984131,1.0,1.0,-3.515765428543091,0.8007947206497192,2.714970827102661,0.0122835729271173,0.8971887230873108,0.8971887230873108,0.0,264.1032409667969,256.0,36344.80859375,-0.0,4064.93701171875,1.0,283.1499938964844,285.6849365234375,290.4786376953125,292.81707763671875,313.1779479980469,299.9701538085937,283.1499938964844,31914.3125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289951920509338,1.0,0.0,0.0,3.427147150039673,3.427168369293213,7.8371618883466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5049.8974609375,0.0,1270.37646484375,1895.4371337890625,-0.0,3671.927490234375,0.8468013405799866,1.0,0.0,3.0,1.0,0.0
12160800,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.7587136626243591,0.3745163977146148,0.3432048261165619,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831787109375,0.8671910166740417,0.5676712989807129,0.542863130569458,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88311767578125,0.9990000128746032,0.9737008213996888,0.6113139986991882,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.7612149715423584,0.378552109003067,0.3650458455085754,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834533691406,0.646908164024353,0.2292627990245819,1.0650076866149902,284.8832092285156,284.95001220703125,297.04998779296875,287.4873046875,297.0843505859375,297.09405517578125,286.88262939453125,1.0,0.6949084401130676,0.3153359889984131,0.3153359889984131,1.0,1.0,-3.515765428543091,0.8007947206497192,2.714970827102661,0.0122835729271173,0.8971887230873108,0.8971887230873108,0.0,264.1032409667969,256.0,36344.80859375,-0.0,4064.93701171875,1.0,283.1499938964844,285.6849365234375,290.4786376953125,292.81707763671875,313.1779479980469,299.9701538085937,283.1499938964844,31914.3125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289951920509338,1.0,0.0,0.0,3.427147150039673,3.427168369293213,7.8371618883466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5049.8974609375,0.0,1270.37646484375,1895.4371337890625,-0.0,3671.927490234375,0.8468013405799866,1.0,0.0,3.0,1.0,0.0
12160860,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860168457031,0.7570093274116516,0.3716431856155395,0.3406173884868622,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.885986328125,0.8654373288154602,0.563784122467041,0.5392041802406311,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.885986328125,0.9990000128746032,0.9741592407226562,0.6108896732330322,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860168457031,0.7599279880523682,0.376311182975769,0.3629234135150909,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88604736328125,0.6450331807136536,0.2270182818174362,1.0548582077026367,284.885986328125,284.95001220703125,296.9544677734375,287.4375305175781,297.0584411621094,297.0886535644531,286.8858337402344,1.0,0.691717803478241,0.3159072697162628,0.3159072697162628,1.0,1.0,-3.492964744567871,0.7960885763168335,2.696876049041748,0.0124850207939744,0.8963676691055298,0.8963676691055298,0.0,262.7877197265625,259.0,35997.609375,-0.0,3998.68212890625,1.0,283.1499938964844,285.6986083984375,290.426025390625,292.7418518066406,313.1779479980469,299.9701538085937,283.1499938964844,31019.3203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266332983970642,1.0,0.0,0.0,3.3753116130828857,3.375332355499268,7.601881293339829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5013.2763671875,0.0,1214.0372314453125,1895.4371337890625,-0.0,3650.243896484375,0.8339436054229736,1.0,0.0,3.0,1.0,0.0
12160920,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860168457031,0.7570093274116516,0.3716431856155395,0.3406173884868622,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.885986328125,0.8654373288154602,0.563784122467041,0.5392041802406311,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.885986328125,0.9990000128746032,0.9741592407226562,0.6108896732330322,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860168457031,0.7599279880523682,0.376311182975769,0.3629234135150909,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88604736328125,0.6450331807136536,0.2270182818174362,1.0548582077026367,284.885986328125,284.95001220703125,296.9544677734375,287.4375305175781,297.0584411621094,297.0886535644531,286.8858337402344,1.0,0.691717803478241,0.3159072697162628,0.3159072697162628,1.0,1.0,-3.492964744567871,0.7960885763168335,2.696876049041748,0.0124850207939744,0.8963676691055298,0.8963676691055298,0.0,262.7877197265625,259.0,35997.609375,-0.0,3998.68212890625,1.0,283.1499938964844,285.6986083984375,290.426025390625,292.7418518066406,313.1779479980469,299.9701538085937,283.1499938964844,31019.3203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266332983970642,1.0,0.0,0.0,3.3753116130828857,3.375332355499268,7.601881293339829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5013.2763671875,0.0,1214.0372314453125,1895.4371337890625,-0.0,3650.243896484375,0.8339436054229736,1.0,0.0,3.0,1.0,0.0
12160980,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946228027344,0.7543280720710754,0.3688074350357055,0.3381319642066955,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946228027344,0.8625097870826721,0.5599310994148254,0.5356466770172119,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946228027344,0.9990000128746032,0.9740004539489746,0.6130828857421875,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946228027344,0.757632315158844,0.3740814924240112,0.3608817160129547,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89459228515625,0.6423586010932922,0.2247957736253738,1.045160174369812,284.8946228027344,284.95001220703125,296.8565673828125,287.38671875,297.0303649902344,297.0811767578125,286.8945617675781,1.0,0.6896988153457642,0.3164785504341125,0.3164785504341125,1.0,1.0,-3.474209785461426,0.7925156950950623,2.6816940307617188,0.0130378697067499,0.8957082629203796,0.8957082629203796,0.0,263.2416381835937,262.0,35671.8046875,-0.0,3953.83203125,1.0,283.1499938964844,285.71783447265625,290.3744506835937,292.6693420410156,313.1779479980469,299.9701538085937,283.1499938964844,30049.361328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241217374801636,1.0,0.0,0.0,3.319376230239868,3.3193960189819336,7.35201297175081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4978.7861328125,0.0,1155.0125732421875,1895.4371337890625,-0.0,3627.146728515625,0.8200840950012207,1.0,0.0,3.0,1.0,0.0
12161040,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946228027344,0.7543280720710754,0.3688074350357055,0.3381319642066955,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946228027344,0.8625097870826721,0.5599310994148254,0.5356466770172119,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946228027344,0.9990000128746032,0.9740004539489746,0.6130828857421875,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946228027344,0.757632315158844,0.3740814924240112,0.3608817160129547,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89459228515625,0.6423586010932922,0.2247957736253738,1.045160174369812,284.8946228027344,284.95001220703125,296.8565673828125,287.38671875,297.0303649902344,297.0811767578125,286.8945617675781,1.0,0.6896988153457642,0.3164785504341125,0.3164785504341125,1.0,1.0,-3.474209785461426,0.7925156950950623,2.6816940307617188,0.0130378697067499,0.8957082629203796,0.8957082629203796,0.0,263.2416381835937,262.0,35671.8046875,-0.0,3953.83203125,1.0,283.1499938964844,285.71783447265625,290.3744506835937,292.6693420410156,313.1779479980469,299.9701538085937,283.1499938964844,30049.361328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241217374801636,1.0,0.0,0.0,3.319376230239868,3.3193960189819336,7.35201297175081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4978.7861328125,0.0,1155.0125732421875,1895.4371337890625,-0.0,3627.146728515625,0.8200840950012207,1.0,0.0,3.0,1.0,0.0
12161100,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90338134765625,0.7527708411216736,0.3673957884311676,0.3369061946868896,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034423828125,0.860785961151123,0.5580097436904907,0.5338847637176514,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90350341796875,0.9990000128746032,0.9736838340759276,0.614775538444519,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90338134765625,0.7562589645385742,0.3729649484157562,0.3598721921443939,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032287597656,0.6408427357673645,0.2236835807561874,1.0403765439987185,284.9034423828125,284.95001220703125,296.8067932128906,287.36090087890625,297.0155029296875,297.07666015625,286.9036865234375,1.0,0.6889874339103699,0.3167641758918762,0.3167641758918762,1.0,1.0,-3.4656827449798584,0.7909664511680603,2.6747164726257324,0.0133626721799373,0.8954878449440002,0.8954878449440002,0.0,263.8701171875,262.0,35494.28125,-0.0,3936.068359375,1.0,283.1499938964844,285.7330017089844,290.3484802246094,292.6322937011719,313.1779479980469,299.9701538085937,283.1499938964844,29406.5078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228725433349608,1.0,0.0,0.0,3.282662868499756,3.282682180404663,7.190280939539662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4960.1904296875,0.0,1117.2325439453125,1895.4371337890625,-0.0,3615.64404296875,0.8138033151626587,1.0,0.0,3.0,1.0,0.0
12161160,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062194824219,0.7511230707168579,0.3659818470478058,0.3356931507587433,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90625,0.8589508533477783,0.5560851097106934,0.5321353077888489,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062805175781,0.9990000128746032,0.9732111692428588,0.6167446374893188,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062194824219,0.7547882795333862,0.3718429803848266,0.35887011885643,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061889648437,0.6392500400543213,0.2225670367479324,1.0356236696243286,284.90625,284.95001220703125,296.7564697265625,287.3348693847656,297.0001220703125,297.0716552734375,286.9062805175781,1.0,0.6884183287620544,0.3170747756958008,0.3170747756958008,1.0,1.0,-3.4575650691986084,0.7896038293838501,2.667961359024048,0.0137828467413783,0.8952256441116333,0.8952256441116333,0.0,264.6881408691406,250.0,35352.16796875,-0.0,3920.516357421875,1.0,283.1499938964844,285.7402648925781,290.3229675292969,292.5978698730469,313.1779479980469,299.9701538085937,283.1499938964844,29036.654296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217053651809692,1.0,0.0,0.0,3.2609479427337646,3.2609670162200928,7.0954678221824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4944.9072265625,0.0,1095.3270263671875,1895.4371337890625,-0.0,3604.888427734375,0.8056061863899231,1.0,0.0,3.0,1.0,0.0
12161220,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134216308594,0.7507814764976501,0.3631244003772735,0.3330655395984649,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91339111328125,0.85878986120224,0.5521934032440186,0.5284170508384705,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9133605957031,0.9990000128746032,0.9726545810699464,0.6127845048904419,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134216308594,0.7548399567604065,0.3695509433746338,0.3566409945487976,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9135131835937,0.6384770274162292,0.2202946543693542,1.0250747203826904,284.91339111328125,284.95001220703125,296.6543273925781,287.2821044921875,296.9707946777344,297.0638122558594,286.9130859375,1.0,0.6828230023384094,0.3176959455013275,0.3176959455013275,1.0,1.0,-3.42982029914856,0.7835463285446167,2.6462738513946533,0.0141110494732856,0.8948214054107666,0.8948214054107666,0.0,261.055908203125,253.0,34949.25390625,-0.0,3830.13232421875,1.0,283.1499938964844,285.7593078613281,290.2697448730469,292.5224609375,313.1779479980469,299.9701538085937,283.1499938964844,28003.962890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919249951839447,1.0,0.0,0.0,3.200855731964112,3.200874090194702,6.836369266238762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4906.14892578125,0.0,1036.0634765625,1895.4371337890625,-0.0,3582.23486328125,0.7907116413116455,1.0,0.0,3.0,1.0,0.0
12161280,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134216308594,0.7507814764976501,0.3631244003772735,0.3330655395984649,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91339111328125,0.85878986120224,0.5521934032440186,0.5284170508384705,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9133605957031,0.9990000128746032,0.9726545810699464,0.6127845048904419,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134216308594,0.7548399567604065,0.3695509433746338,0.3566409945487976,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9135131835937,0.6384770274162292,0.2202946543693542,1.0250747203826904,284.91339111328125,284.95001220703125,296.6543273925781,287.2821044921875,296.9707946777344,297.0638122558594,286.9130859375,1.0,0.6828230023384094,0.3176959455013275,0.3176959455013275,1.0,1.0,-3.42982029914856,0.7835463285446167,2.6462738513946533,0.0141110494732856,0.8948214054107666,0.8948214054107666,0.0,261.055908203125,253.0,34949.25390625,-0.0,3830.13232421875,1.0,283.1499938964844,285.7593078613281,290.2697448730469,292.5224609375,313.1779479980469,299.9701538085937,283.1499938964844,28003.962890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919249951839447,1.0,0.0,0.0,3.200855731964112,3.200874090194702,6.836369266238762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4906.14892578125,0.0,1036.0634765625,1895.4371337890625,-0.0,3582.23486328125,0.7907116413116455,1.0,0.0,3.0,1.0,0.0
12161340,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234924316406,0.7491126656532288,0.3602922856807709,0.3305206596851349,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.92352294921875,0.857041597366333,0.5483074188232422,0.5247652530670166,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.92352294921875,0.9990000128746032,0.9725679159164428,0.6123425364494324,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234924316406,0.7535252571105957,0.3672530651092529,0.3544716536998749,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.6366130113601685,0.2180492579936981,1.0149444341659546,284.92352294921875,284.95001220703125,296.5502624511719,287.2284240722656,296.94366455078125,297.0595092773437,286.92352294921875,1.0,0.6796494722366333,0.3183171153068542,0.3183171153068542,1.0,1.0,-3.4070279598236084,0.7789045572280884,2.6281232833862305,0.0143221300095319,0.8945534229278564,0.8945534229278564,0.0,259.75262451171875,256.0,34580.3515625,-0.0,3766.63134765625,1.0,283.1499938964844,285.7817077636719,290.21417236328125,292.4430847167969,313.1779479980469,299.9701538085937,283.1499938964844,26959.427734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916344940662384,1.0,0.0,0.0,3.1394500732421875,3.139467716217041,6.576585178663663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4868.10791015625,0.0,977.6982421875,1895.4371337890625,-0.0,3555.3896484375,0.775486409664154,1.0,0.0,3.0,1.0,0.0
12161400,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234924316406,0.7491126656532288,0.3602922856807709,0.3305206596851349,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.92352294921875,0.857041597366333,0.5483074188232422,0.5247652530670166,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.92352294921875,0.9990000128746032,0.9725679159164428,0.6123425364494324,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234924316406,0.7535252571105957,0.3672530651092529,0.3544716536998749,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.6366130113601685,0.2180492579936981,1.0149444341659546,284.92352294921875,284.95001220703125,296.5502624511719,287.2284240722656,296.94366455078125,297.0595092773437,286.92352294921875,1.0,0.6796494722366333,0.3183171153068542,0.3183171153068542,1.0,1.0,-3.4070279598236084,0.7789045572280884,2.6281232833862305,0.0143221300095319,0.8945534229278564,0.8945534229278564,0.0,259.75262451171875,256.0,34580.3515625,-0.0,3766.63134765625,1.0,283.1499938964844,285.7817077636719,290.21417236328125,292.4430847167969,313.1779479980469,299.9701538085937,283.1499938964844,26959.427734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916344940662384,1.0,0.0,0.0,3.1394500732421875,3.139467716217041,6.576585178663663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4868.10791015625,0.0,977.6982421875,1895.4371337890625,-0.0,3555.3896484375,0.775486409664154,1.0,0.0,3.0,1.0,0.0
12161460,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378967285156,0.7464794516563416,0.3574759364128113,0.3280561566352844,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9379272460937,0.8541344404220581,0.5444315671920776,0.5211901068687439,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9379577636719,0.9990000128746032,0.9718097448349,0.614537239074707,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378967285156,0.7512068152427673,0.364940881729126,0.3523581027984619,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378356933594,0.6339576244354248,0.2158075124025344,1.005176067352295,284.9379272460937,284.95001220703125,296.4444274902344,287.1739807128906,296.9140319824219,297.0527038574219,286.93804931640625,1.0,0.6776403784751892,0.3190441131591797,0.3190441131591797,1.0,1.0,-3.3881101608276367,0.7756710052490234,2.6124391555786133,0.0151940239593386,0.894513726234436,0.894513726234436,0.0,260.22137451171875,244.0,34234.80078125,-0.0,3723.421875,1.0,283.1499938964844,285.8079528808594,290.1595153808594,292.36639404296875,313.1779479980469,299.9701538085937,283.1499938964844,25904.796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133960008621216,1.0,0.0,0.0,3.077173948287964,3.077191114425659,6.318259124782344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4832.18212890625,0.0,920.6893310546876,1895.4371337890625,-0.0,3528.0927734375,0.7600272297859192,1.0,0.0,3.0,1.0,0.0
12161520,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378967285156,0.7464794516563416,0.3574759364128113,0.3280561566352844,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9379272460937,0.8541344404220581,0.5444315671920776,0.5211901068687439,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9379577636719,0.9990000128746032,0.9718097448349,0.614537239074707,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378967285156,0.7512068152427673,0.364940881729126,0.3523581027984619,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378356933594,0.6339576244354248,0.2158075124025344,1.005176067352295,284.9379272460937,284.95001220703125,296.4444274902344,287.1739807128906,296.9140319824219,297.0527038574219,286.93804931640625,1.0,0.6776403784751892,0.3190441131591797,0.3190441131591797,1.0,1.0,-3.3881101608276367,0.7756710052490234,2.6124391555786133,0.0151940239593386,0.894513726234436,0.894513726234436,0.0,260.22137451171875,244.0,34234.80078125,-0.0,3723.421875,1.0,283.1499938964844,285.8079528808594,290.1595153808594,292.36639404296875,313.1779479980469,299.9701538085937,283.1499938964844,25904.796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133960008621216,1.0,0.0,0.0,3.077173948287964,3.077191114425659,6.318259124782344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4832.18212890625,0.0,920.6893310546876,1895.4371337890625,-0.0,3528.0927734375,0.7600272297859192,1.0,0.0,3.0,1.0,0.0
12161580,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479064941406,0.7464368939399719,0.3546251654624939,0.3254154622554779,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9478759765625,0.8543136715888977,0.5405082106590271,0.5174214243888855,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9478759765625,0.9990000128746032,0.9711034297943116,0.6097001433372498,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479064941406,0.7515090107917786,0.3625487685203552,0.3500221669673919,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479675292969,0.6333998441696167,0.2135230302810669,0.9944753646850586,284.9478759765625,284.95001220703125,296.3369445800781,287.1187744140625,296.884521484375,297.0463562011719,286.9476318359375,1.0,0.6715823411941528,0.3197710812091827,0.3197710812091827,1.0,1.0,-3.358924388885498,0.7694292068481445,2.589495182037353,0.0156012140214443,0.8945902585983276,0.8945902585983276,0.0,256.031494140625,247.0,33813.390625,-0.0,3629.337890625,1.0,283.1499938964844,285.8307189941406,290.1039733886719,292.2872619628906,313.1779479980469,299.9701538085937,283.1499938964844,24849.326171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104408025741576,1.0,0.0,0.0,3.0141005516052246,3.0141170024871826,6.061900421627797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4792.203125,0.0,865.1997680664062,1895.4371337890625,-0.0,3500.6943359375,0.7443559169769287,1.0,0.0,3.0,1.0,0.0
12161640,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479064941406,0.7464368939399719,0.3546251654624939,0.3254154622554779,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9478759765625,0.8543136715888977,0.5405082106590271,0.5174214243888855,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9478759765625,0.9990000128746032,0.9711034297943116,0.6097001433372498,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479064941406,0.7515090107917786,0.3625487685203552,0.3500221669673919,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479675292969,0.6333998441696167,0.2135230302810669,0.9944753646850586,284.9478759765625,284.95001220703125,296.3369445800781,287.1187744140625,296.884521484375,297.0463562011719,286.9476318359375,1.0,0.6715823411941528,0.3197710812091827,0.3197710812091827,1.0,1.0,-3.358924388885498,0.7694292068481445,2.589495182037353,0.0156012140214443,0.8945902585983276,0.8945902585983276,0.0,256.031494140625,247.0,33813.390625,-0.0,3629.337890625,1.0,283.1499938964844,285.8307189941406,290.1039733886719,292.2872619628906,313.1779479980469,299.9701538085937,283.1499938964844,24849.326171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104408025741576,1.0,0.0,0.0,3.0141005516052246,3.0141170024871826,6.061900421627797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4792.203125,0.0,865.1997680664062,1895.4371337890625,-0.0,3500.6943359375,0.7443559169769287,1.0,0.0,3.0,1.0,0.0
12161700,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569702148437,0.7458892464637756,0.3532072007656097,0.324118435382843,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9570617675781,0.8537753224372864,0.5385458469390869,0.5155536532402039,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9571228027344,0.9990000128746032,0.9709964990615844,0.6086781024932861,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569702148437,0.7511104345321655,0.3613372445106506,0.3488592803478241,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9567565917969,0.6326875686645508,0.2123895436525344,0.9892565011978148,284.95703125,284.95001220703125,296.2826538085937,287.0909118652344,296.8708190917969,297.0447998046875,286.9573669433594,1.0,0.6696596145629883,0.3201345801353454,0.3201345801353454,1.0,1.0,-3.34620213508606,0.7668485045433044,2.579353809356689,0.0156667940318584,0.8947280645370483,0.8947280645370483,0.0,254.8494110107422,247.0,33594.49609375,-0.0,3592.46826171875,1.0,283.1499938964844,285.8477478027344,290.07476806640625,292.244140625,313.1779479980469,299.9701538085937,283.1499938964844,24192.416015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087651371955872,1.0,0.0,0.0,2.974337100982666,2.974353075027466,5.903012265662255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4770.2607421875,0.0,831.3729248046875,1895.4371337890625,-0.0,3485.139892578125,0.7372870445251465,1.0,0.0,3.0,1.0,0.0
12161760,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608154296875,0.7449589967727661,0.3517936468124389,0.3228592872619629,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608764648437,0.8527752757072449,0.536586344242096,0.5137227773666382,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9609069824219,0.9990000128746032,0.9707126021385192,0.6087106466293335,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608459472656,0.7503104209899902,0.3601184487342834,0.3477213382720947,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.96075439453125,0.6316631436347961,0.2112597376108169,0.9842087030410768,284.9608459472656,284.95001220703125,296.2279968261719,287.0628967285156,296.8564758300781,297.0425720214844,286.9609375,1.0,0.668110191822052,0.3205316960811615,0.3205316960811615,1.0,1.0,-3.335083484649658,0.7648182511329651,2.570265293121338,0.0160324219614267,0.8948401212692261,0.8948401212692261,0.0,254.37586975097656,250.0,33426.6015625,-0.0,3563.616943359375,1.0,283.1499938964844,285.8569030761719,290.04638671875,292.20477294921875,313.1779479980469,299.9701538085937,283.1499938964844,23793.490234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070886373519896,1.0,0.0,0.0,2.950148105621338,2.9501638412475586,5.807389129586227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4753.01171875,0.0,811.2112426757812,1895.4371337890625,-0.0,3469.5654296875,0.7284553647041321,1.0,0.0,3.0,1.0,0.0
12161820,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784545898437,0.7424431443214417,0.348978191614151,0.3203871846199035,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.849989652633667,0.5326757431030273,0.5101056694984436,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.9990000128746032,0.969584345817566,0.6105756163597107,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784545898437,0.7480202317237854,0.3576632440090179,0.345465749502182,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783630371094,0.6290660500526428,0.2089971750974655,0.974309504032135,284.978515625,284.95001220703125,296.11773681640625,287.00640869140625,296.8257751464844,297.0359191894531,286.97869873046875,1.0,0.6659104228019714,0.3213259577751159,0.3213259577751159,1.0,1.0,-3.315382957458496,0.7614890933036804,2.553893804550171,0.0169309899210929,0.8953644037246704,0.8953644037246704,0.0,254.620361328125,253.0,33063.96484375,-0.0,3519.01953125,1.0,283.1499938964844,285.88726806640625,289.98980712890625,292.1250915527344,313.1779479980469,299.9701538085937,283.1499938964844,22734.98828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037105441093444,1.0,0.0,0.0,2.8855082988739014,2.8855233192443848,5.555689881475701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4715.97314453125,0.0,758.8870849609375,1895.4371337890625,-0.0,3438.14697265625,0.7123627066612244,1.0,0.0,3.0,1.0,0.0
12161880,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784545898437,0.7424431443214417,0.348978191614151,0.3203871846199035,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.849989652633667,0.5326757431030273,0.5101056694984436,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.9990000128746032,0.969584345817566,0.6105756163597107,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784545898437,0.7480202317237854,0.3576632440090179,0.345465749502182,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9783630371094,0.6290660500526428,0.2089971750974655,0.974309504032135,284.978515625,284.95001220703125,296.11773681640625,287.00640869140625,296.8257751464844,297.0359191894531,286.97869873046875,1.0,0.6659104228019714,0.3213259577751159,0.3213259577751159,1.0,1.0,-3.315382957458496,0.7614890933036804,2.553893804550171,0.0169309899210929,0.8953644037246704,0.8953644037246704,0.0,254.620361328125,253.0,33063.96484375,-0.0,3519.01953125,1.0,283.1499938964844,285.88726806640625,289.98980712890625,292.1250915527344,313.1779479980469,299.9701538085937,283.1499938964844,22734.98828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037105441093444,1.0,0.0,0.0,2.8855082988739014,2.8855233192443848,5.555689881475701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4715.97314453125,0.0,758.8870849609375,1895.4371337890625,-0.0,3438.14697265625,0.7123627066612244,1.0,0.0,3.0,1.0,0.0
12161940,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9966735839844,0.7400160431861877,0.3467352390289306,0.3184422850608825,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99676513671875,0.8472647070884705,0.5295549631118774,0.5072447657585144,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.996826171875,0.9990000128746032,0.9681710600852966,0.6132535338401794,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9966735839844,0.7457497715950012,0.3556869328022003,0.3436749577522278,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964904785156,0.626625120639801,0.2071805000305175,0.9664950370788574,284.9967346191406,284.95001220703125,296.02880859375,286.9609375,296.7995910644531,297.02880859375,286.99713134765625,1.0,0.6647466421127319,0.3219601809978485,0.3219601809978485,1.0,1.0,-3.3012712001800537,0.7592856884002686,2.541985511779785,0.0177411492913961,0.8960228562355042,0.8960228562355042,0.0,255.60614013671875,253.0,32770.3515625,-0.0,3491.903564453125,1.0,283.1499938964844,285.91619873046875,289.944580078125,292.0615539550781,313.1779479980469,299.9701538085937,283.1499938964844,21827.705078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010881781578064,1.0,0.0,0.0,2.829477071762085,2.829491376876831,5.342022291188187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4686.06103515625,0.0,715.3403930664062,1895.4371337890625,-0.0,3413.7255859375,0.7013269066810608,1.0,0.0,3.0,1.0,0.0
12162000,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.7393637299537659,0.3461652398109436,0.3179548680782318,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99884033203125,0.8465294241905212,0.5287627577781677,0.5065258741378784,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989013671875,0.9990000128746032,0.9677385687828064,0.6140493750572205,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.7451345324516296,0.3551830947399139,0.3432240486145019,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986267089844,0.6259714961051941,0.2067185491323471,0.9645299911499025,284.99884033203125,284.95001220703125,296.0062561035156,286.94940185546875,296.7927551269531,297.0267639160156,286.9991149902344,1.0,0.664513349533081,0.322120189666748,0.322120189666748,1.0,1.0,-3.2978720664978027,0.7587745785713196,2.539097547531128,0.017955457791686,0.8961795568466187,0.8961795568466187,0.0,255.935775756836,241.0,32709.099609375,-0.0,3485.91748046875,1.0,283.1499938964844,285.9203796386719,289.93341064453125,292.0465087890625,313.1779479980469,299.9701538085937,283.1499938964844,21676.892578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004742503166199,1.0,0.0,0.0,2.820228576660156,2.820243120193481,5.30715738022991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4679.63330078125,0.0,708.300537109375,1895.4371337890625,-0.0,3408.004638671875,0.6960886120796204,1.0,0.0,3.0,1.0,0.0
12162060,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9527282714844,0.7387986183166504,0.3431370854377746,0.3152535557746887,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9520568847656,0.8460960388183594,0.5246129035949707,0.5026507377624512,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515686035156,0.9990000128746032,0.9656692147254944,0.6103294491767883,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9526672363281,0.7448281645774841,0.3525081574916839,0.3407009243965149,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539794921875,0.6249229907989502,0.2043081670999527,0.9535775780677797,284.9521789550781,284.95001220703125,295.89373779296875,286.8919372558594,296.5016784667969,297.0152893066406,286.94891357421875,1.0,0.658636212348938,0.5932720899581909,0.5932720899581909,0.6000000238418579,1.0,-3.269310235977173,1.5158984661102295,1.753411889076233,0.7807955741882324,0.8960191011428833,0.8960191011428833,0.0,252.605209350586,229.0,31685.77734375,-0.0,3398.686279296875,1.0,283.1499938964844,285.9044189453125,289.86822509765625,291.93853759765625,313.1779479980469,299.9701538085937,283.1499938964844,20654.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960757255554199,1.0,0.0,0.0,2.7531306743621826,2.7531442642211914,5.057628982285678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4606.19287109375,0.0,658.9227905273438,1895.4371337890625,-0.0,3366.977783203125,0.6793971657752991,1.0,0.0,3.0,1.0,0.0
