time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162120,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9527282714844,0.7387986183166504,0.3431370854377746,0.3152535557746887,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9520568847656,0.8460960388183594,0.5246129035949707,0.5026507377624512,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515686035156,0.9990000128746032,0.9656692147254944,0.6103294491767883,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9526672363281,0.7448281645774841,0.3525081574916839,0.3407009243965149,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539794921875,0.6249229907989502,0.2043081670999527,0.9535775780677797,284.9521789550781,284.95001220703125,295.89373779296875,286.8919372558594,296.5016784667969,297.0152893066406,286.94891357421875,1.0,0.658636212348938,0.5932720899581909,0.5932720899581909,0.6000000238418579,1.0,-3.269310235977173,1.5158984661102295,1.753411889076233,0.7807955741882324,0.8960191011428833,0.8960191011428833,0.0,252.605209350586,229.0,31685.77734375,-0.0,3398.686279296875,1.0,283.1499938964844,285.9044189453125,289.86822509765625,291.93853759765625,313.1779479980469,299.9701538085937,283.1499938964844,20654.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960757255554199,1.0,0.0,0.0,2.7531306743621826,2.7531442642211914,5.057628982285678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4606.19287109375,0.0,658.9227905273438,1895.4371337890625,-0.0,3366.977783203125,0.6793971657752991,1.0,0.0,3.0,1.0,0.0
12162180,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084167480469,0.7393143177032471,0.3413898348808288,0.3136390447616577,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9074401855469,0.8468746542930603,0.5222557187080383,0.5003955960273743,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067077636719,0.9990000128746032,0.9648091197013856,0.6058444380760193,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9083557128906,0.7455143928527832,0.3509537279605865,0.3391841948032379,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102478027344,0.6250421404838562,0.2029474079608917,0.9471451640129088,284.9076232910156,284.95001220703125,295.8348693847656,286.86187744140625,296.2730712890625,297.0085144042969,286.9027709960937,1.0,0.6545962691307068,0.7342711091041565,0.7342711091041565,0.3919999897480011,1.0,-3.2497127056121826,2.062987327575684,1.1867252588272097,1.3311655521392822,0.8953034281730652,0.8953034281730652,0.0,249.2735748291016,229.0,30919.08984375,-0.0,3337.57568359375,1.0,283.1499938964844,285.8837585449219,289.8260192871094,291.85968017578125,313.1779479980469,299.9701538085937,283.1499938964844,20026.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918031454086304,1.0,0.0,0.0,2.708981275558472,2.7089943885803223,4.896720611213823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4552.2802734375,0.0,627.8887939453125,1895.4371337890625,-0.0,3327.06640625,0.6712751388549805,1.0,0.0,3.0,1.0,0.0
12162240,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.83758544921875,0.7401611804962158,0.3396496474742889,0.312032014131546,296.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8362731933594,0.8480565547943115,0.519929826259613,0.4981721937656402,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.9990000128746032,0.9641314148902892,0.600531280040741,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8374938964844,0.7465313076972961,0.349393367767334,0.3376595377922058,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8401184082031,0.6254469156265259,0.2016100734472274,0.9407775402069092,284.8365173339844,284.95001220703125,295.7803039550781,286.8340759277344,296.0019836425781,297.0011901855469,286.8302307128906,1.0,0.6504368185997009,0.8644240498542786,0.8644240498542786,0.2000000029802322,1.0,-3.229241371154785,2.669123411178589,0.560117781162262,1.9399476051330569,0.893866240978241,0.893866240978241,0.0,245.59988403320312,232.0,30083.775390625,-0.0,3274.978759765625,1.0,283.1499938964844,285.8392028808594,289.7836608886719,291.7754821777344,313.1779479980469,299.9701538085937,283.1499938964844,19688.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862344026565552,1.0,0.0,0.0,2.681959629058838,2.6819727420806885,4.799520070264407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4495.22314453125,0.0,609.6139526367188,1895.4371337890625,-0.0,3274.974853515625,0.664817214012146,1.0,0.0,3.0,1.0,0.0
12162300,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7464904785156,0.7399683594703674,0.3376806676387787,0.3102895319461822,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7454528808594,0.8480325937271118,0.5173237323760986,0.4957603216171264,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447509765625,0.9990000128746032,0.963299572467804,0.5976765155792236,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7464294433594,0.746493935585022,0.3476122617721557,0.3360012769699096,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7489013671875,0.6249704360961914,0.2001131772994995,0.934034526348114,284.7456359863281,284.95001220703125,295.7232971191406,286.8050231933594,295.7253723144531,296.9911499023437,286.7417907714844,1.0,0.6477271318435669,1.0,1.0,0.0,1.0,-3.210719108581543,3.210679531097412,3.941624891012907e-05,2.4834144115448,0.8916044235229492,0.8916044235229492,0.0,243.56954956054688,232.0,29211.126953125,-0.0,3226.853759765625,1.0,283.1499938964844,285.78143310546875,289.7366027832031,291.67681884765625,313.1779479980469,299.9701538085937,283.1499938964844,19432.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785111904144287,1.0,0.0,0.0,2.657646417617798,2.6576590538024902,4.712894678959856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4431.552734375,0.0,593.7249145507812,1895.4371337890625,-0.0,3202.62646484375,0.6590602993965149,1.0,0.0,3.0,1.0,0.0
12162360,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7253112792969,0.7387231588363647,0.3356806635856628,0.3084868788719177,296.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7250671386719,0.8467754125595093,0.5146620273590088,0.4932609498500824,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7248840332031,0.9990000128746032,0.9621536135673524,0.5974252820014954,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.72528076171875,0.7453672885894775,0.3457468450069427,0.3342621028423309,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72576904296875,0.6235794425010681,0.1985293328762054,0.9270530939102172,284.72509765625,284.95001220703125,295.6661376953125,286.7759094238281,295.66815185546875,296.9791259765625,286.723876953125,1.0,0.645405650138855,1.0,1.0,0.0,1.0,-3.1947555541992188,3.1947474479675293,8.215174602810293e-06,2.470994710922241,0.8898854851722717,0.8898854851722717,0.0,242.73541259765625,235.0,28916.80078125,-0.0,3187.462646484375,1.0,283.1499938964844,285.7720642089844,289.6935729980469,291.59503173828125,313.1779479980469,299.9701538085937,283.1499938964844,19219.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869469404220581,1.0,0.0,0.0,2.63672399520874,2.6367366313934326,4.6389823182835254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4401.48828125,0.0,580.3078002929688,1895.4371337890625,-0.0,3117.83349609375,0.6541332006454468,1.0,0.0,3.0,1.0,0.0
12162420,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6947937011719,0.7356935143470764,0.3320118486881256,0.3051655888557434,296.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69451904296875,0.8435240387916565,0.5096487998962402,0.4885211884975433,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6943054199219,0.9990000128746032,0.9591420292854308,0.5988742113113403,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6947631835937,0.7424372434616089,0.3421961367130279,0.3309089541435241,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953125,0.6201683282852173,0.1954820901155471,0.9133914709091188,284.694580078125,284.95001220703125,295.5513610839844,286.7174987792969,295.5533752441406,296.958740234375,286.6932373046875,1.0,0.6418678164482117,1.0,1.0,0.0,1.0,-3.1663410663604736,3.166332960128784,8.068512215686496e-06,2.448796272277832,0.8862788677215576,0.8862788677215576,0.0,242.3689422607422,238.0,28392.08203125,-0.0,3124.231201171875,1.0,283.1499938964844,285.7579650878906,289.6430053710937,291.498291015625,313.1779479980469,299.9701538085937,283.1499938964844,18904.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854035496711731,1.0,0.0,0.0,2.603281259536743,2.6032936573028564,4.5220517108646163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4359.45947265625,0.0,559.4087524414062,1895.4371337890625,-0.0,2973.081787109375,0.6462680697441101,1.0,0.0,3.0,1.0,0.0
12162480,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6947937011719,0.7356935143470764,0.3320118486881256,0.3051655888557434,296.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69451904296875,0.8435240387916565,0.5096487998962402,0.4885211884975433,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6943054199219,0.9990000128746032,0.9591420292854308,0.5988742113113403,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6947631835937,0.7424372434616089,0.3421961367130279,0.3309089541435241,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953125,0.6201683282852173,0.1954820901155471,0.9133914709091188,284.694580078125,284.95001220703125,295.5513610839844,286.7174987792969,295.5533752441406,296.958740234375,286.6932373046875,1.0,0.6418678164482117,1.0,1.0,0.0,1.0,-3.1663410663604736,3.166332960128784,8.068512215686496e-06,2.448796272277832,0.8862788677215576,0.8862788677215576,0.0,242.3689422607422,238.0,28392.08203125,-0.0,3124.231201171875,1.0,283.1499938964844,285.7579650878906,289.6430053710937,291.498291015625,313.1779479980469,299.9701538085937,283.1499938964844,18904.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854035496711731,1.0,0.0,0.0,2.603281259536743,2.6032936573028564,4.5220517108646163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4359.45947265625,0.0,559.4087524414062,1895.4371337890625,-0.0,2973.081787109375,0.6462680697441101,1.0,0.0,3.0,1.0,0.0
12162540,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.67803955078125,0.7339270114898682,0.3301516771316528,0.3035345077514648,296.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777648925781,0.8415820598602295,0.5070719122886658,0.4861534833908081,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.9990000128746032,0.9570206999778748,0.6003248691558838,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6780090332031,0.7407100796699524,0.3404102623462677,0.3292524516582489,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6785888671875,0.6182108521461487,0.1939591169357299,0.9066768884658812,284.67779541015625,284.95001220703125,295.4917297363281,286.68719482421875,295.4937744140625,296.9546813964844,286.6764221191406,1.0,0.6404792666435242,1.0,1.0,0.0,1.0,-3.153210401535034,3.1532022953033447,8.001487913134042e-06,2.438541889190674,0.8842335343360901,0.8842335343360901,0.0,242.6636505126953,238.0,28138.4453125,-0.0,3097.819091796875,1.0,283.1499938964844,285.7491455078125,289.6239624023437,291.4620666503906,313.1779479980469,299.9701538085937,283.1499938964844,18793.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480305075645447,1.0,0.0,0.0,2.5889368057250977,2.588948965072632,4.4723549308400834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4340.68896484375,0.0,550.7273559570312,1895.4371337890625,-0.0,2916.827392578125,0.6429244875907898,1.0,0.0,3.0,1.0,0.0
12162600,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6619873046875,0.732151985168457,0.3284045457839966,0.3020203113555908,296.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66168212890625,0.839604377746582,0.5046144127845764,0.4839172959327698,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6614685058594,0.9990000128746032,0.954742968082428,0.6020377278327942,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6619567871094,0.7389851212501526,0.3387527763843536,0.3277327418327331,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6625366210937,0.6162613034248352,0.1925493478775024,0.9005436301231384,284.6617431640625,284.95001220703125,295.43609619140625,286.658935546875,295.4381408691406,296.9524841308594,286.66033935546875,1.0,0.6393826603889465,1.0,1.0,0.0,1.0,-3.1415576934814453,3.141549825668335,7.942242518765852e-06,2.4294421672821045,0.8822175860404968,0.8822175860404968,0.0,243.17990112304688,226.0,27909.4921875,-0.0,3075.891845703125,1.0,283.1499938964844,285.740234375,289.6060485839844,291.43023681640625,313.1779479980469,299.9701538085937,283.1499938964844,18714.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434786796569824,1.0,0.0,0.0,2.576833724975586,2.576845645904541,4.430636408869759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4323.59619140625,0.0,543.5481567382812,1895.4371337890625,-0.0,2874.233154296875,0.640121579170227,1.0,0.0,3.0,1.0,0.0
12162660,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6206970214844,0.7311047315597534,0.3246172070503235,0.2986026406288147,296.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62030029296875,0.8386905789375305,0.4994582533836365,0.479007214307785,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6199951171875,0.9990000128746032,0.9500678181648254,0.5979962348937988,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62066650390625,0.7381652593612671,0.3352546095848083,0.3243728876113891,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6214904785156,0.6145040392875671,0.1895767003297805,0.8868775963783264,284.620361328125,284.95001220703125,295.3205261230469,286.6002502441406,295.3226013183594,296.9478454589844,286.6183776855469,1.0,0.6326900720596313,1.0,1.0,0.0,1.0,-3.1062331199646,3.1062254905700684,7.764713700453285e-06,2.402156114578247,0.8775612115859985,0.8775612115859985,0.0,239.33425903320312,229.0,27374.291015625,-0.0,2981.50048828125,1.0,283.1499938964844,285.71417236328125,289.5625305175781,291.358642578125,313.1779479980469,299.9701538085937,283.1499938964844,18610.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361228704452515,1.0,0.0,0.0,2.5542240142822266,2.5542359352111816,4.353226756848017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4283.8837890625,0.0,530.5337524414062,1895.4371337890625,-0.0,2805.51318359375,0.6349413394927979,1.0,0.0,3.0,1.0,0.0
12162720,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6206970214844,0.7311047315597534,0.3246172070503235,0.2986026406288147,296.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62030029296875,0.8386905789375305,0.4994582533836365,0.479007214307785,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6199951171875,0.9990000128746032,0.9500678181648254,0.5979962348937988,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62066650390625,0.7381652593612671,0.3352546095848083,0.3243728876113891,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6214904785156,0.6145040392875671,0.1895767003297805,0.8868775963783264,284.620361328125,284.95001220703125,295.3205261230469,286.6002502441406,295.3226013183594,296.9478454589844,286.6183776855469,1.0,0.6326900720596313,1.0,1.0,0.0,1.0,-3.1062331199646,3.1062254905700684,7.764713700453285e-06,2.402156114578247,0.8775612115859985,0.8775612115859985,0.0,239.33425903320312,229.0,27374.291015625,-0.0,2981.50048828125,1.0,283.1499938964844,285.71417236328125,289.5625305175781,291.358642578125,313.1779479980469,299.9701538085937,283.1499938964844,18610.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361228704452515,1.0,0.0,0.0,2.5542240142822266,2.5542359352111816,4.353226756848017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4283.8837890625,0.0,530.5337524414062,1895.4371337890625,-0.0,2805.51318359375,0.6349413394927979,1.0,0.0,3.0,1.0,0.0
12162780,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.578369140625,0.7286253571510315,0.3207501769065857,0.2951453924179077,296.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780334472656,0.8361929059028625,0.494312435388565,0.474177598953247,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5777587890625,0.9990000128746032,0.9456726312637328,0.5976248979568481,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5783386230469,0.735944390296936,0.3317027390003204,0.3210372030735016,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790710449219,0.6114209890365601,0.1865788400173187,0.8734443783760071,284.5780944824219,284.95001220703125,295.20477294921875,286.5415954589844,295.2068786621094,296.94354248046875,286.5763854980469,1.0,0.6284964084625244,1.0,1.0,0.0,1.0,-3.075649738311768,3.0756421089172363,7.611780802108115e-06,2.3781771659851074,0.872312605381012,0.872312605381012,0.0,237.8401031494141,217.0,26870.15625,-0.0,2910.89599609375,1.0,283.1499938964844,285.6873474121094,289.509033203125,291.2757873535156,313.1779479980469,299.9701538085937,283.1499938964844,18564.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297145366668701,1.0,0.0,0.0,2.533226728439331,2.533238649368286,4.281949372852978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4242.466796875,0.0,518.9013061523438,1895.4371337890625,-0.0,2745.788330078125,0.6301999688148499,1.0,0.0,3.0,1.0,0.0
12162840,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.578369140625,0.7286253571510315,0.3207501769065857,0.2951453924179077,296.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780334472656,0.8361929059028625,0.494312435388565,0.474177598953247,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5777587890625,0.9990000128746032,0.9456726312637328,0.5976248979568481,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5783386230469,0.735944390296936,0.3317027390003204,0.3210372030735016,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790710449219,0.6114209890365601,0.1865788400173187,0.8734443783760071,284.5780944824219,284.95001220703125,295.20477294921875,286.5415954589844,295.2068786621094,296.94354248046875,286.5763854980469,1.0,0.6284964084625244,1.0,1.0,0.0,1.0,-3.075649738311768,3.0756421089172363,7.611780802108115e-06,2.3781771659851074,0.872312605381012,0.872312605381012,0.0,237.8401031494141,217.0,26870.15625,-0.0,2910.89599609375,1.0,283.1499938964844,285.6873474121094,289.509033203125,291.2757873535156,313.1779479980469,299.9701538085937,283.1499938964844,18564.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297145366668701,1.0,0.0,0.0,2.533226728439331,2.533238649368286,4.281949372852978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4242.466796875,0.0,518.9013061523438,1895.4371337890625,-0.0,2745.788330078125,0.6301999688148499,1.0,0.0,3.0,1.0,0.0
12162900,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567321777344,0.7281317710876465,0.3188027441501617,0.2933630645275116,296.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5563049316406,0.8358350396156311,0.4917181134223938,0.4717051684856415,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5559997558594,0.9990000128746032,0.943310797214508,0.5953230857849121,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.55670166015625,0.7355846762657166,0.3298906683921814,0.3192958235740661,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575561523437,0.6105132699012756,0.1850526332855224,0.8664194345474243,284.556396484375,284.95001220703125,295.1468811035156,286.51226806640625,295.1490173339844,296.9413146972656,286.5543518066406,1.0,0.6248770952224731,1.0,1.0,0.0,1.0,-3.0572404861450195,3.0572328567504883,7.521065526816528e-06,2.3639981746673584,0.8694737553596497,0.8694737553596497,0.0,235.7452850341797,217.0,26604.265625,-0.0,2862.69970703125,1.0,283.1499938964844,285.6731262207031,289.4805603027344,291.2325744628906,313.1779479980469,299.9701538085937,283.1499938964844,18556.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265918493270874,1.0,0.0,0.0,2.522911787033081,2.522923469543457,4.247148979175108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4221.15625,0.0,513.3261108398438,1895.4371337890625,-0.0,2716.74267578125,0.6278904676437378,1.0,0.0,3.0,1.0,0.0
12162960,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5326232910156,0.7281510233879089,0.3168473839759826,0.2915390729904175,296.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321960449219,0.83608478307724,0.4891040325164795,0.4691801071166992,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318603515625,0.9990000128746032,0.9411882162094116,0.5915709137916565,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5325927734375,0.7357370257377625,0.3280552327632904,0.3174957931041717,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.53350830078125,0.6100595593452454,0.1835134029388427,0.8591512441635132,284.5322570800781,284.95001220703125,295.0889892578125,286.4830017089844,295.09112548828125,296.9391174316406,286.5301208496094,1.0,0.6206642985343933,1.0,1.0,0.0,1.0,-3.0366029739379883,3.036595582962036,7.419743269565515e-06,2.347987413406372,0.8664471507072449,0.8664471507072449,0.0,232.72222900390625,220.0,26323.15625,-0.0,2805.7685546875,1.0,283.1499938964844,285.65704345703125,289.4510192871094,291.18719482421875,313.1779479980469,299.9701538085937,283.1499938964844,18557.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233861923217773,1.0,0.0,0.0,2.5124764442443848,2.5124881267547607,4.212087389987573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4198.59912109375,0.0,507.77825927734375,1895.4371337890625,-0.0,2686.96826171875,0.6255678534507751,1.0,0.0,3.0,1.0,0.0
12163020,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4885559082031,0.7260573506355286,0.3129479587078094,0.2880180776119232,296.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4881896972656,0.8340544104576111,0.4838523864746094,0.4642291367053985,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4879150390625,0.9990000128746032,0.9368884563446044,0.5899024605751038,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.488525390625,0.7338571548461914,0.3243567049503326,0.3139903247356415,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.6071226596832275,0.1804410815238952,0.8452180624008179,284.48828125,284.95001220703125,294.97332763671875,286.424560546875,294.9754943847656,296.9351501464844,286.4864807128906,1.0,0.6157203316688538,1.0,1.0,0.0,1.0,-3.003434181213379,3.0034267902374268,7.25775362298009e-06,2.322005271911621,0.8599871397018433,0.8599871397018433,0.0,230.40489196777344,223.0,25810.072265625,-0.0,2728.6904296875,1.0,283.1499938964844,285.6288146972656,289.3902893066406,291.0944519042969,313.1779479980469,299.9701538085937,283.1499938964844,18578.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165342211723328,1.0,0.0,0.0,2.4908759593963623,2.4908876419067383,4.139973839301092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4155.220703125,0.0,496.5199279785156,1895.4371337890625,-0.0,2623.49169921875,0.6207901835441589,1.0,0.0,3.0,1.0,0.0
12163080,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4885559082031,0.7260573506355286,0.3129479587078094,0.2880180776119232,296.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4881896972656,0.8340544104576111,0.4838523864746094,0.4642291367053985,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4879150390625,0.9990000128746032,0.9368884563446044,0.5899024605751038,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.488525390625,0.7338571548461914,0.3243567049503326,0.3139903247356415,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.6071226596832275,0.1804410815238952,0.8452180624008179,284.48828125,284.95001220703125,294.97332763671875,286.424560546875,294.9754943847656,296.9351501464844,286.4864807128906,1.0,0.6157203316688538,1.0,1.0,0.0,1.0,-3.003434181213379,3.0034267902374268,7.25775362298009e-06,2.322005271911621,0.8599871397018433,0.8599871397018433,0.0,230.40489196777344,223.0,25810.072265625,-0.0,2728.6904296875,1.0,283.1499938964844,285.6288146972656,289.3902893066406,291.0944519042969,313.1779479980469,299.9701538085937,283.1499938964844,18578.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165342211723328,1.0,0.0,0.0,2.4908759593963623,2.4908876419067383,4.139973839301092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4155.220703125,0.0,496.5199279785156,1895.4371337890625,-0.0,2623.49169921875,0.6207901835441589,1.0,0.0,3.0,1.0,0.0
12163140,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498291015625,0.7227272391319275,0.3090403378009796,0.2845661044120788,296.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4494934082031,0.830585241317749,0.4785609543323517,0.4593170881271362,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.44921875,0.9990000128746032,0.9314975738525392,0.5915277600288391,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4497985839844,0.7307209372520447,0.3206034898757934,0.3105120360851288,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.45050048828125,0.6029382348060608,0.1773364394903183,0.8315469026565552,284.4495544433594,284.95001220703125,294.85791015625,286.3663330078125,294.860107421875,296.931396484375,286.4479064941406,1.0,0.6122708916664124,1.0,1.0,0.0,1.0,-2.9747138023376465,2.974706649780273,7.119157089618966e-06,2.299604177474976,0.8530505299568176,0.8530505299568176,0.0,230.1932067871093,211.0,25329.67578125,-0.0,2672.186279296875,1.0,283.1499938964844,285.6050109863281,289.3312072753906,291.0050354003906,313.1779479980469,299.9701538085937,283.1499938964844,18612.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094843626022339,1.0,0.0,0.0,2.467916488647461,2.467927932739258,4.064005736381661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4114.47509765625,0.0,484.816650390625,1895.4371337890625,-0.0,2558.445556640625,0.615738034248352,1.0,0.0,3.0,1.0,0.0
12163200,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498291015625,0.7227272391319275,0.3090403378009796,0.2845661044120788,296.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4494934082031,0.830585241317749,0.4785609543323517,0.4593170881271362,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.44921875,0.9990000128746032,0.9314975738525392,0.5915277600288391,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4497985839844,0.7307209372520447,0.3206034898757934,0.3105120360851288,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.45050048828125,0.6029382348060608,0.1773364394903183,0.8315469026565552,284.4495544433594,284.95001220703125,294.85791015625,286.3663330078125,294.860107421875,296.931396484375,286.4479064941406,1.0,0.6122708916664124,1.0,1.0,0.0,1.0,-2.9747138023376465,2.974706649780273,7.119157089618966e-06,2.299604177474976,0.8530505299568176,0.8530505299568176,0.0,230.1932067871093,211.0,25329.67578125,-0.0,2672.186279296875,1.0,283.1499938964844,285.6050109863281,289.3312072753906,291.0050354003906,313.1779479980469,299.9701538085937,283.1499938964844,18612.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094843626022339,1.0,0.0,0.0,2.467916488647461,2.467927932739258,4.064005736381661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4114.47509765625,0.0,484.816650390625,1895.4371337890625,-0.0,2558.445556640625,0.615738034248352,1.0,0.0,3.0,1.0,0.0
12163260,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40753173828125,0.721729576587677,0.3050880432128906,0.2809414863586426,296.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071044921875,0.8298593759536743,0.473193496465683,0.4541960060596466,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4067687988281,0.9990000128746032,0.9258232712745668,0.5865804553031921,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.7299183011054993,0.3167749941349029,0.3068185746669769,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40838623046875,0.6008556485176086,0.174160361289978,0.8168774247169495,284.4071655273437,284.95001220703125,294.742919921875,286.3084411621094,294.7451171875,296.9273986816406,286.4051208496094,1.0,0.604867160320282,1.0,1.0,0.0,1.0,-2.936196804046631,2.936189651489258,6.936041700100759e-06,2.269850969314575,0.8455405235290527,0.8455405235290527,0.0,225.82257080078125,199.0,24794.33984375,-0.0,2577.28857421875,1.0,283.1499938964844,285.5782470703125,289.2728881835937,290.91583251953125,313.1779479980469,299.9701538085937,283.1499938964844,18661.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024042844772339,1.0,0.0,0.0,2.4431264400482178,2.4431376457214355,3.982770522270585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4071.9521484375,0.0,472.4588012695313,1895.4371337890625,-0.0,2493.427490234375,0.6103070378303528,1.0,0.0,3.0,1.0,0.0
12163320,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40753173828125,0.721729576587677,0.3050880432128906,0.2809414863586426,296.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071044921875,0.8298593759536743,0.473193496465683,0.4541960060596466,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4067687988281,0.9990000128746032,0.9258232712745668,0.5865804553031921,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.7299183011054993,0.3167749941349029,0.3068185746669769,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40838623046875,0.6008556485176086,0.174160361289978,0.8168774247169495,284.4071655273437,284.95001220703125,294.742919921875,286.3084411621094,294.7451171875,296.9273986816406,286.4051208496094,1.0,0.604867160320282,1.0,1.0,0.0,1.0,-2.936196804046631,2.936189651489258,6.936041700100759e-06,2.269850969314575,0.8455405235290527,0.8455405235290527,0.0,225.82257080078125,199.0,24794.33984375,-0.0,2577.28857421875,1.0,283.1499938964844,285.5782470703125,289.2728881835937,290.91583251953125,313.1779479980469,299.9701538085937,283.1499938964844,18661.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024042844772339,1.0,0.0,0.0,2.4431264400482178,2.4431376457214355,3.982770522270585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4071.9521484375,0.0,472.4588012695313,1895.4371337890625,-0.0,2493.427490234375,0.6103070378303528,1.0,0.0,3.0,1.0,0.0
12163380,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37969970703125,0.7219805121421814,0.3027005493640899,0.2786991000175476,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792724609375,0.8304113149642944,0.4699371755123138,0.4510344862937927,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37890625,0.9990000128746032,0.9229249358177184,0.5812525153160095,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3796691894531,0.7302807569503784,0.3144527971744537,0.3045220673084259,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.380615234375,0.6003828048706055,0.1722452640533447,0.8077378869056702,284.3793334960937,284.95001220703125,294.6741638183594,286.2738952636719,294.6763916015625,296.9251403808594,286.377197265625,1.0,0.599290132522583,1.0,1.0,0.0,1.0,-2.9095535278320312,2.9095466136932373,6.810586910432903e-06,2.249187707901001,0.8407140970230103,0.8407140970230103,0.0,221.7332000732422,199.0,24450.546875,-0.0,2507.583251953125,1.0,283.1499938964844,285.5605163574219,289.23687744140625,290.85986328125,313.1779479980469,299.9701538085937,283.1499938964844,18697.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979132533073425,1.0,0.0,0.0,2.427109241485596,2.4271202087402344,3.930719003619744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4045.01416015625,0.0,464.6199645996094,1895.4371337890625,-0.0,2452.362060546875,0.6068107485771179,1.0,0.0,3.0,1.0,0.0
12163440,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607482910156,0.7224024534225464,0.3011049330234527,0.27718585729599,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603210449219,0.8310750722885132,0.4677545428276062,0.448900043964386,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599548339844,0.9990000128746032,0.9212233424186708,0.5770169496536255,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607177734375,0.7307752966880798,0.3128962814807892,0.3029679954051971,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616943359375,0.6003073453903198,0.1709720492362976,0.8015801310539246,284.3603820800781,284.95001220703125,294.62847900390625,286.2509460449219,294.63067626953125,296.9237670898437,286.3581848144531,1.0,0.5952191352844238,1.0,1.0,0.0,1.0,-2.890810012817383,2.890803337097168,6.7230052991362754e-06,2.234647035598755,0.8373673558235168,0.8373673558235168,0.0,218.6027984619141,202.0,24215.546875,-0.0,2457.948486328125,1.0,283.1499938964844,285.5484619140625,289.21258544921875,290.8217468261719,313.1779479980469,299.9701538085937,283.1499938964844,18723.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947625517845154,1.0,0.0,0.0,2.41590428352356,2.4159154891967773,3.894510314239597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4026.730712890625,0.0,459.19830322265625,1895.4371337890625,-0.0,2423.64013671875,0.604369580745697,1.0,0.0,3.0,1.0,0.0
12163500,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33868408203125,0.7219394445419312,0.299117773771286,0.2753513157367706,296.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8307508826255798,0.4650268852710724,0.4462841153144836,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380126953125,0.9990000128746032,0.9191684722900392,0.574374794960022,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3386535644531,0.7304016351699829,0.3109524846076965,0.3010804355144501,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.5992720127105713,0.1693976074457168,0.79421067237854,284.33837890625,284.95001220703125,294.5715026855469,286.22235107421875,294.5736999511719,296.9223022460937,286.3365478515625,1.0,0.5918451547622681,1.0,1.0,0.0,1.0,-2.871146440505981,2.8711397647857666,6.6313714341958985e-06,2.2192299365997314,0.8330670595169067,0.8330670595169067,0.0,216.3472900390625,202.0,23942.197265625,-0.0,2411.518310546875,1.0,283.1499938964844,285.5351867675781,289.1820983886719,290.7738952636719,313.1779479980469,299.9701538085937,283.1499938964844,18758.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790640652179718,1.0,0.0,0.0,2.401273488998413,2.401284456253052,3.847482048513484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4004.569580078125,0.0,452.188720703125,1895.4371337890625,-0.0,2386.181640625,0.6011866331100464,1.0,0.0,3.0,1.0,0.0
12163560,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.319580078125,0.7209334969520569,0.2971342504024505,0.2735523581504822,296.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3192443847656,0.8297961950302124,0.4622989892959595,0.4437001943588257,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3189392089844,0.9990000128746032,0.9168685078620912,0.5731658339500427,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3195495605469,0.7294849753379822,0.3090066015720367,0.2992246448993683,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3203125,0.597719132900238,0.1678297519683838,0.7870528101921082,284.3193054199219,284.95001220703125,294.51470947265625,286.19390869140625,294.5169372558594,296.9210205078125,286.3175964355469,1.0,0.5890485644340515,1.0,1.0,0.0,1.0,-2.853588342666626,2.853581666946411,6.550265425175894e-06,2.205547332763672,0.8286683559417725,0.8286683559417725,0.0,214.9933319091797,205.0,23684.2109375,-0.0,2373.7177734375,1.0,283.1499938964844,285.5243225097656,289.1523132324219,290.7274475097656,313.1779479980469,299.9701538085937,283.1499938964844,18792.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864053249359131,1.0,0.0,0.0,2.3859703540802,2.38598108291626,3.79859869781285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3983.6376953125,0.0,444.9305419921875,1895.4371337890625,-0.0,2347.836181640625,0.5978595018386841,1.0,0.0,3.0,1.0,0.0
12163620,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.285888671875,0.7179009914398193,0.2931731343269348,0.2700149416923523,296.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2855834960937,0.8267384767532349,0.4568407535552978,0.4385867416858673,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.28533935546875,0.9990000128746032,0.9113610982894896,0.5733346343040466,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.7266549468040466,0.3051083981990814,0.2955643534660339,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2865295410156,0.5936000943183899,0.1646838039159774,0.7730063796043396,284.2856140136719,284.95001220703125,294.4017944335937,286.1374816894531,294.4040222167969,296.9186096191406,286.2841796875,1.0,0.584790825843811,1.0,1.0,0.0,1.0,-2.822107076644897,2.8221006393432617,6.406139164027991e-06,2.181034803390503,0.8195777535438538,0.8195777535438538,0.0,213.8910522460937,208.0,23192.3046875,-0.0,2313.283935546875,1.0,283.1499938964844,285.5067138671875,289.0954284667969,290.6390686035156,313.1779479980469,299.9701538085937,283.1499938964844,18859.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779554128646851,1.0,0.0,0.0,2.353382110595703,2.3533928394317627,3.69554328472077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3943.941162109375,0.0,429.7339782714844,1895.4371337890625,-0.0,2271.80224609375,0.590783953666687,1.0,0.0,3.0,1.0,0.0
12163680,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.285888671875,0.7179009914398193,0.2931731343269348,0.2700149416923523,296.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2855834960937,0.8267384767532349,0.4568407535552978,0.4385867416858673,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.28533935546875,0.9990000128746032,0.9113610982894896,0.5733346343040466,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.7266549468040466,0.3051083981990814,0.2955643534660339,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2865295410156,0.5936000943183899,0.1646838039159774,0.7730063796043396,284.2856140136719,284.95001220703125,294.4017944335937,286.1374816894531,294.4040222167969,296.9186096191406,286.2841796875,1.0,0.584790825843811,1.0,1.0,0.0,1.0,-2.822107076644897,2.8221006393432617,6.406139164027991e-06,2.181034803390503,0.8195777535438538,0.8195777535438538,0.0,213.8910522460937,208.0,23192.3046875,-0.0,2313.283935546875,1.0,283.1499938964844,285.5067138671875,289.0954284667969,290.6390686035156,313.1779479980469,299.9701538085937,283.1499938964844,18859.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779554128646851,1.0,0.0,0.0,2.353382110595703,2.3533928394317627,3.69554328472077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3943.941162109375,0.0,429.7339782714844,1895.4371337890625,-0.0,2271.80224609375,0.590783953666687,1.0,0.0,3.0,1.0,0.0
12163740,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569274902344,0.7138393521308899,0.2892142534255981,0.2665314674377441,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25665283203125,0.822600781917572,0.4513742327690124,0.4335196018218994,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564392089844,0.9990000128746032,0.9046238660812378,0.5759255886077881,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25689697265625,0.7228612899780273,0.3011739253997803,0.2919314503669739,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25750732421875,0.5884389877319336,0.1614967435598373,0.759063184261322,284.2567138671875,284.95001220703125,294.28985595703125,286.0816955566406,294.2920837402344,296.9161071777344,286.25543212890625,1.0,0.5817711353302002,1.0,1.0,0.0,1.0,-2.7938175201416016,2.793811321258545,6.278045475482941e-06,2.159031629562378,0.8101352453231812,0.8101352453231812,0.0,214.28721618652344,196.0,22721.896484375,-0.0,2266.508056640625,1.0,283.1499938964844,285.4936218261719,289.0409240722656,290.5550231933594,313.1779479980469,299.9701538085937,283.1499938964844,18926.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697937488555908,1.0,0.0,0.0,2.318177461624145,2.318187952041626,3.585805643524509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3906.248291015625,0.0,413.71142578125,1895.4371337890625,-0.0,2199.0068359375,0.5831542015075684,1.0,0.0,3.0,1.0,0.0
12163800,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569274902344,0.7138393521308899,0.2892142534255981,0.2665314674377441,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25665283203125,0.822600781917572,0.4513742327690124,0.4335196018218994,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564392089844,0.9990000128746032,0.9046238660812378,0.5759255886077881,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25689697265625,0.7228612899780273,0.3011739253997803,0.2919314503669739,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25750732421875,0.5884389877319336,0.1614967435598373,0.759063184261322,284.2567138671875,284.95001220703125,294.28985595703125,286.0816955566406,294.2920837402344,296.9161071777344,286.25543212890625,1.0,0.5817711353302002,1.0,1.0,0.0,1.0,-2.7938175201416016,2.793811321258545,6.278045475482941e-06,2.159031629562378,0.8101352453231812,0.8101352453231812,0.0,214.28721618652344,196.0,22721.896484375,-0.0,2266.508056640625,1.0,283.1499938964844,285.4936218261719,289.0409240722656,290.5550231933594,313.1779479980469,299.9701538085937,283.1499938964844,18926.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697937488555908,1.0,0.0,0.0,2.318177461624145,2.318187952041626,3.585805643524509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3906.248291015625,0.0,413.71142578125,1895.4371337890625,-0.0,2199.0068359375,0.5831542015075684,1.0,0.0,3.0,1.0,0.0
12163860,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249755859375,0.7123843431472778,0.2852307260036468,0.2628863453865051,296.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2246398925781,0.821430504322052,0.4458631873130798,0.4282677769660949,296.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243347167969,0.9990000128746032,0.897678792476654,0.5715495944023132,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249450683594,0.7215845584869385,0.2971602082252502,0.288079172372818,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257385253906,0.5856267213821411,0.1582414954900741,0.7440955638885498,284.2247009277344,284.95001220703125,294.1790466308594,286.0266418457031,294.1812744140625,296.9132385253906,286.22296142578125,1.0,0.5745654702186584,1.0,1.0,0.0,1.0,-2.755263090133667,2.755257129669189,6.106094588176347e-06,2.129296064376831,0.8002609610557556,0.8002609610557556,0.0,210.40673828125,184.0,22196.62890625,-0.0,2183.160400390625,1.0,283.1499938964844,285.4781494140625,288.986572265625,290.4706420898437,313.1779479980469,299.9701538085937,283.1499938964844,18994.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618287205696106,1.0,0.0,0.0,2.2803122997283936,2.280322551727295,3.469621105978149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3866.739501953125,0.0,396.9541320800781,1895.4371337890625,-0.0,2128.631591796875,0.5749672651290894,1.0,0.0,3.0,1.0,0.0
