time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163920,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249755859375,0.7123843431472778,0.2852307260036468,0.2628863453865051,296.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2246398925781,0.821430504322052,0.4458631873130798,0.4282677769660949,296.7898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243347167969,0.9990000128746032,0.897678792476654,0.5715495944023132,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249450683594,0.7215845584869385,0.2971602082252502,0.288079172372818,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257385253906,0.5856267213821411,0.1582414954900741,0.7440955638885498,284.2247009277344,284.95001220703125,294.1790466308594,286.0266418457031,294.1812744140625,296.9132385253906,286.22296142578125,1.0,0.5745654702186584,1.0,1.0,0.0,1.0,-2.755263090133667,2.755257129669189,6.106094588176347e-06,2.129296064376831,0.8002609610557556,0.8002609610557556,0.0,210.40673828125,184.0,22196.62890625,-0.0,2183.160400390625,1.0,283.1499938964844,285.4781494140625,288.986572265625,290.4706420898437,313.1779479980469,299.9701538085937,283.1499938964844,18994.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618287205696106,1.0,0.0,0.0,2.2803122997283936,2.280322551727295,3.469621105978149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3866.739501953125,0.0,396.9541320800781,1895.4371337890625,-0.0,2128.631591796875,0.5749672651290894,1.0,0.0,3.0,1.0,0.0
12163980,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897888183594,0.7128766179084778,0.2812422513961792,0.2591269910335541,296.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.189453125,0.8224004507064819,0.4403137266635895,0.4228659570217132,296.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891784667969,0.9990000128746032,0.891916811466217,0.562211275100708,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18975830078125,0.7221279144287109,0.2930867671966553,0.2840547263622284,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905517578125,0.5845612287521362,0.154994711279869,0.728548526763916,284.18951416015625,285.0498046875,294.06951904296875,285.972412109375,294.0717468261719,296.9107666015625,286.18780517578125,1.0,0.5649329423904419,1.0,1.0,0.0,1.0,-2.709515333175659,2.7095096111297607,5.904847057536244e-06,2.0938644409179688,0.7880577445030212,0.7880577445030212,0.0,203.5525054931641,172.0,21623.478515625,-0.0,2076.3798828125,1.0,283.1499938964844,285.4613952636719,288.9295959472656,290.3804626464844,313.1779479980469,299.9701538085937,283.1499938964844,19140.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533174157142639,1.0,0.0,0.0,2.237280368804932,2.237290382385254,3.339905561006163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3824.09765625,0.0,378.8299560546875,1895.4371337890625,-0.0,2054.2197265625,0.5657814145088196,1.0,0.0,3.0,1.0,0.0
12164040,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897888183594,0.7128766179084778,0.2812422513961792,0.2591269910335541,296.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.189453125,0.8224004507064819,0.4403137266635895,0.4228659570217132,296.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891784667969,0.9990000128746032,0.891916811466217,0.562211275100708,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18975830078125,0.7221279144287109,0.2930867671966553,0.2840547263622284,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905517578125,0.5845612287521362,0.154994711279869,0.728548526763916,284.18951416015625,285.0498046875,294.06951904296875,285.972412109375,294.0717468261719,296.9107666015625,286.18780517578125,1.0,0.5649329423904419,1.0,1.0,0.0,1.0,-2.709515333175659,2.7095096111297607,5.904847057536244e-06,2.0938644409179688,0.7880577445030212,0.7880577445030212,0.0,203.5525054931641,172.0,21623.478515625,-0.0,2076.3798828125,1.0,283.1499938964844,285.4613952636719,288.9295959472656,290.3804626464844,313.1779479980469,299.9701538085937,283.1499938964844,19140.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533174157142639,1.0,0.0,0.0,2.237280368804932,2.237290382385254,3.339905561006163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3824.09765625,0.0,378.8299560546875,1895.4371337890625,-0.0,2054.2197265625,0.5657814145088196,1.0,0.0,3.0,1.0,0.0
12164100,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.7136478424072266,0.2792574465274811,0.2572275400161743,296.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17303466796875,0.8234604597091675,0.4375367760658264,0.4201327562332153,296.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727600097656,0.9990000128746032,0.8895136117935181,0.5562735795974731,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17333984375,0.7228868007659912,0.2910380363464355,0.2820019125938415,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741027832031,0.5845228433609009,0.1533952802419662,0.7207335829734802,284.173095703125,285.1170654296875,294.0152587890625,285.9456481933594,294.0175170898437,296.909912109375,286.17144775390625,1.0,0.5594720840454102,1.0,1.0,0.0,1.0,-2.6849558353424072,2.684950113296509,5.798180154670263e-06,2.07483434677124,0.7809218168258667,0.7809218168258667,0.0,199.4149169921875,172.0,21323.2734375,-0.0,2018.2132568359373,1.0,283.1499938964844,285.454833984375,288.90045166015625,290.33355712890625,313.1779479980469,299.9701538085937,283.1499938964844,19250.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486764192581177,1.0,0.0,0.0,2.212212324142456,2.2122223377227783,3.265479904257518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3802.02587890625,0.0,368.6679382324219,1895.4371337890625,-0.0,2014.01123046875,0.5604958534240723,1.0,0.0,3.0,1.0,0.0
12164160,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580810546875,0.7147086262702942,0.2772847414016723,0.2553248703479767,296.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15777587890625,0.8248427510261536,0.4347652196884155,0.417389452457428,296.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15753173828125,0.9990000128746032,0.8874222636222839,0.5496705770492554,296.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580505371094,0.7239165902137756,0.2889865934848785,0.279931902885437,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1587829589844,0.5847716331481934,0.1518187224864959,0.7129501700401306,284.1578369140625,285.1838684082031,293.9613952636719,285.91912841796875,293.9636535644531,296.9093322753906,286.15631103515625,1.0,0.5536851286888123,1.0,1.0,0.0,1.0,-2.6595981121063232,2.659592628479004,5.68906079934095e-06,2.055182456970215,0.7732551097869873,0.7732551097869873,0.0,194.93296813964844,175.0,21015.9296875,-0.0,1958.1571044921875,1.0,283.1499938964844,285.44989013671875,288.8711853027344,290.2859191894531,313.1779479980469,299.9701538085937,283.1499938964844,19369.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437434196472168,1.0,0.0,0.0,2.184670925140381,2.184680700302124,3.1846772685639735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3779.66357421875,0.0,357.73541259765625,1895.4371337890625,-0.0,1971.572021484375,0.5547064542770386,1.0,0.0,3.0,1.0,0.0
12164220,296.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390991210937,0.7139831781387329,0.2734095752239227,0.2517170310020447,296.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.8244268894195557,0.4292842447757721,0.4120973944664001,296.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1388854980469,0.9990000128746032,0.883234441280365,0.543582022190094,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390686035156,0.7232070565223694,0.2849127054214477,0.2759599089622497,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13934326171875,0.5826202034950256,0.1487535834312439,0.6984884738922119,284.1390075683594,285.3160095214844,293.8548278808594,285.86688232421875,293.85711669921875,296.9091491699219,286.1383972167969,1.0,0.5464127063751221,1.0,1.0,0.0,1.0,-2.6194212436676025,2.619415760040283,5.517902991414303e-06,2.0238544940948486,0.7565307021141052,0.7565307021141052,0.0,190.24888610839844,178.0,20449.556640625,-0.0,1875.810546875,1.0,283.1499938964844,285.4520874023437,288.8140563964844,290.1921691894531,313.1779479980469,299.9701538085937,283.1499938964844,19622.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331352233886719,1.0,0.0,0.0,2.121807813644409,2.121817111968994,3.004037978371344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3737.25830078125,0.0,333.615234375,1895.4371337890625,-0.0,1881.4122314453125,0.5415428280830383,1.0,0.0,3.0,1.0,0.0
12164280,296.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390991210937,0.7139831781387329,0.2734095752239227,0.2517170310020447,296.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.8244268894195557,0.4292842447757721,0.4120973944664001,296.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1388854980469,0.9990000128746032,0.883234441280365,0.543582022190094,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390686035156,0.7232070565223694,0.2849127054214477,0.2759599089622497,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13934326171875,0.5826202034950256,0.1487535834312439,0.6984884738922119,284.1390075683594,285.3160095214844,293.8548278808594,285.86688232421875,293.85711669921875,296.9091491699219,286.1383972167969,1.0,0.5464127063751221,1.0,1.0,0.0,1.0,-2.6194212436676025,2.619415760040283,5.517902991414303e-06,2.0238544940948486,0.7565307021141052,0.7565307021141052,0.0,190.24888610839844,178.0,20449.556640625,-0.0,1875.810546875,1.0,283.1499938964844,285.4520874023437,288.8140563964844,290.1921691894531,313.1779479980469,299.9701538085937,283.1499938964844,19622.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331352233886719,1.0,0.0,0.0,2.121807813644409,2.121817111968994,3.004037978371344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,3737.25830078125,0.0,333.615234375,1895.4371337890625,-0.0,1881.4122314453125,0.5415428280830383,1.0,0.0,3.0,1.0,0.0
12164340,296.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.711349368095398,0.0,0.2482829242944717,296.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.8219091296195984,0.0,0.4069878160953522,296.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13604736328125,0.9990000128746032,0.0,0.5421380996704102,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.7206412553787231,0.0,0.2721186578273773,296.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.5786638855934143,0.0,0.6847947239875793,284.135986328125,294.1499938964844,293.75,285.8157043457031,293.75225830078125,296.90948486328125,286.1360778808594,0.0,0.0,1.0,1.0,0.0,1.0,-2.586344718933105,2.586339235305786,5.379158665164141e-06,1.998163819313049,0.0,0.0,0.0,188.33071899414065,60.0,19913.05859375,-0.0,1818.13525390625,0.0,283.1499938964844,285.47027587890625,288.76129150390625,290.1047668457031,313.1779479980469,299.9701538085937,278.1499938964844,19877.87109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.048369884490967,2.0483789443969727,2.799691003474436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,306.8368835449219,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.711349368095398,0.0,0.2482829242944717,296.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.8219091296195984,0.0,0.4069878160953522,296.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13604736328125,0.9990000128746032,0.0,0.5421380996704102,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.7206412553787231,0.0,0.2721186578273773,296.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.5786638855934143,0.0,0.6847947239875793,284.135986328125,294.1499938964844,293.75,285.8157043457031,293.75225830078125,296.90948486328125,286.1360778808594,0.0,0.0,1.0,1.0,0.0,1.0,-2.586344718933105,2.586339235305786,5.379158665164141e-06,1.998163819313049,0.0,0.0,0.0,188.33071899414065,60.0,19913.05859375,-0.0,1818.13525390625,0.0,283.1499938964844,285.47027587890625,288.76129150390625,290.1047668457031,313.1779479980469,299.9701538085937,278.1499938964844,19877.87109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.048369884490967,2.0483789443969727,2.799691003474436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,306.8368835449219,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,0.0015997167211025,297.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,0.0016845833742991,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23162841796875,0.4144478440284729,0.0,0.0012442283332347,297.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,0.0016845794161781,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,0.0079908845946192,284.24188232421875,294.1499938964844,293.68023681640625,285.78277587890625,293.7414245605469,296.3498840332031,285.14263916015625,0.0,0.0,0.7309007048606873,0.7309007048606873,0.2690992951393127,1.0,-0.017048206180334,0.0171786714345216,-0.0001304642646573,-0.0214645098894834,0.0,0.0,0.0,-0.0900335535407066,60.0,1018.2420043945312,-0.0,-1.981607965717557e-05,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.790947906833764e-19,4.817765102292733e-19,8.212571349018136e-24,6.37817556287942e-16,6.378117329364295e-16,5.814784457699066e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,1.49719673872602e-32,7.6102995363309e-29,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,0.0009849651250988,297.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,0.0015725665725767,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2224426269531,0.0,0.0,0.002323719440028,297.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227478027344,0.0,0.0,0.0010763299651443,297.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,0.0028820838779211,284.2330322265625,294.1499938964844,293.6464233398437,285.7675170898437,293.7348937988281,296.0126037597656,284.8848571777344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0106114046648144,0.0119963884353637,-0.0013849842362105,-0.0248851720243692,0.0,0.0,0.0,-0.0568847544491291,60.0,569.9151611328125,-0.0,-7.674581866012886e-06,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.719348379094631e-29,2.0367945970031178e-29,2.3030705560540679e-32,-4.6339691890986294e-18,-4.630693140282614e-18,-3.2757634629387427e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193908691406,0.0,0.0,0.0001253853406524,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185363769531,0.0,0.0,0.0001473490265198,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142028808594,0.0,0.0,0.0001420745975337,297.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193908691406,0.0,0.0,0.0001331555104115,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21844482421875,0.0,0.0,0.0005680310423485,284.22802734375,294.1499938964844,293.5948791503906,285.7451171875,293.7314453125,295.4244384765625,284.7056884765625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013394654961302,0.0053402432240545,-0.0040007778443396,-0.0293424129486084,0.0,0.0,0.0,-0.0107285650447011,60.0,223.57098388671875,-0.0,-1.2232236201725757e-07,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.407790785948902e-45,1.2611686178923354e-44,2.802596928649634e-45,1.0649531141758986e-20,8.597425288985636e-21,2.0521062566701337e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,0.0001006339734885,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,0.0001063607633113,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129211425781,0.0,0.0,7.939987699501216e-05,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,0.0001060008144122,297.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,0.0005012073670513,284.22625732421875,294.1499938964844,293.5435485839844,285.72381591796875,293.72979736328125,294.945068359375,284.6579895019531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010725131724029,0.0014259084127843,-0.0003533952112775,-0.0330462381243705,0.0,0.0,0.0,-0.0110581163316965,60.0,85.64014434814453,-0.0,-7.842775318067653e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.483801917121489e-21,-3.326684749915121e-21,-3.15711736915476e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,9.994828724302351e-05,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161865234375,0.0,0.0,0.0001052553488989,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,7.775110861985013e-05,297.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,0.0001052507504937,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161560058594,0.0,0.0,0.0004992416361346,284.2245483398437,294.1499938964844,293.49237060546875,285.7035522460937,293.727783203125,294.5770874023437,284.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652070632204,6.387917750316774e-08,0.0010651431512087,-0.0343308709561824,0.0,0.0,0.0,-0.0114921974018216,60.0,35.0806770324707,-0.0,-7.735078355608493e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.60353752247889e-21,-3.3027373057262137e-21,-3.3008002167526764e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,9.990060789277776e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149658203125,0.0,0.0,0.0001052009392878,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,7.770181400701404e-05,297.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,0.00010520023352,297.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149658203125,0.0,0.0,0.0004990194574929,284.2227478027344,294.1499938964844,293.4413757324219,285.6842956542969,293.7253112792969,294.291748046875,284.6854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646198643371,1.3420155653420808e-08,0.0010646064765751,-0.034197486937046,0.0,0.0,0.0,-0.0114657646045088,60.0,16.835290908813477,-0.0,-7.727668815959987e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604887345529258e-21,-3.302466089036112e-21,-3.302421256493146e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132263183594,0.0,0.0,9.981855691876262e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,0.0001051144281518,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,7.763769826851785e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,0.0001051138242473,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123413085937,0.0,0.0,0.0004986100830137,284.2188720703125,294.1499938964844,293.33990478515625,285.64862060546875,293.7190246582031,293.8880310058594,284.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.708290100097656,-0.0,-7.714942995562525e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918445581585e-21,-3.3024592227907924e-21,-3.3024592227907924e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132263183594,0.0,0.0,9.981855691876262e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,0.0001051144281518,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,7.763769826851785e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,0.0001051138242473,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123413085937,0.0,0.0,0.0004986100830137,284.2188720703125,294.1499938964844,293.33990478515625,285.64862060546875,293.7190246582031,293.8880310058594,284.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.708290100097656,-0.0,-7.714942995562525e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918445581585e-21,-3.3024592227907924e-21,-3.3024592227907924e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,9.973624401027335e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,0.0001050277423928,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,7.757366256555542e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,0.0001050271457643,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,0.0004981989623047,284.2147216796875,294.1499938964844,293.2391357421875,285.6164855957031,293.7109375,293.6208801269531,284.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.394991874694824,-0.0,-7.702188042912894e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,9.973624401027335e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,0.0001050277423928,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,7.757366256555542e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,0.0001050271457643,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,0.0004981989623047,284.2147216796875,294.1499938964844,293.2391357421875,285.6164855957031,293.7109375,293.6208801269531,284.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.394991874694824,-0.0,-7.702188042912894e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,9.965354547603056e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,0.0001049406419042,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023010253906,0.0,0.0,7.75093212723732e-05,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073669433594,0.0,0.0,0.0001049400525516,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,0.0004977859207428,284.2102966308594,294.1499938964844,293.1390991210937,285.5875244140625,293.7011108398437,293.4284362792969,284.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.110346794128418,-0.0,-7.689384773357234e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,9.965354547603056e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,0.0001049406419042,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023010253906,0.0,0.0,7.75093212723732e-05,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073669433594,0.0,0.0,0.0001049400525516,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,0.0004977859207428,284.2102966308594,294.1499938964844,293.1390991210937,285.5875244140625,293.7011108398437,293.4284362792969,284.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.110346794128418,-0.0,-7.689384773357234e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,9.957049041986464e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032775878906,0.0,0.0,0.0001048531776177,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,7.744471076875925e-05,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,0.0001048525955411,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,0.0004973710747435,284.20562744140625,294.1499938964844,293.03973388671875,285.5614624023437,293.6896057128906,293.2779846191406,284.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,5.9719014167785645,-0.0,-7.67653816069469e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,9.957049041986464e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032775878906,0.0,0.0,0.0001048531776177,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,7.744471076875925e-05,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,0.0001048525955411,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,0.0004973710747435,284.20562744140625,294.1499938964844,293.03973388671875,285.5614624023437,293.6896057128906,293.2779846191406,284.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,5.9719014167785645,-0.0,-7.67653816069469e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,9.952884283848108e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015991210937,0.0,0.0,0.0001048093108693,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,7.741231092950329e-05,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,0.0001048087360686,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015686035156,0.0,0.0,0.0004971630987711,284.2032165527344,294.1499938964844,292.9903259277344,285.5494384765625,293.6832275390625,293.2123107910156,284.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,5.911355972290039,-0.0,-7.670100643508705e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20068359375,0.0,0.0,9.948712249752134e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,0.0001047653713612,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,7.737985288258642e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,0.0001047648038365,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,0.000496954715345,284.20074462890625,294.1499938964844,292.94110107421875,285.5379943847656,293.67645263671875,293.15093994140625,284.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,5.852636814117432,-0.0,-7.663653889267152e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,9.940346353687346e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,0.0001046772667905,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922912597656,0.0,0.0,7.731477671768516e-05,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,0.0001046767065417,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,0.000496536900755,284.1956787109375,294.1499938964844,292.8431701660156,285.51678466796875,293.6617431640625,293.03717041015625,285.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,5.738348484039307,-0.0,-7.65073693287377e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,9.940346353687346e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,0.0001046772667905,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922912597656,0.0,0.0,7.731477671768516e-05,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,0.0001046767065417,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,0.000496536900755,284.1956787109375,294.1499938964844,292.8431701660156,285.51678466796875,293.6617431640625,293.03717041015625,285.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,5.738348484039307,-0.0,-7.65073693287377e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,9.93195571936667e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.192626953125,0.0,0.0,0.0001045889002853,299.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,7.724950410192832e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,0.0001045883473125,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.192626953125,0.0,0.0,0.0004961178055964,284.1904296875,294.1499938964844,292.7459716796875,285.49755859375,293.6454772949219,292.9310913085937,285.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,5.627228260040283,-0.0,-7.637792975856429e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,9.93195571936667e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.192626953125,0.0,0.0,0.0001045889002853,299.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,7.724950410192832e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,0.0001045883473125,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.192626953125,0.0,0.0,0.0004961178055964,284.1904296875,294.1499938964844,292.7459716796875,285.49755859375,293.6454772949219,292.9310913085937,285.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,5.627228260040283,-0.0,-7.637792975856429e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,9.92354252957739e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,0.0001045003009494,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849365234375,0.0,0.0,7.718405686318874e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,0.0001044997552526,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,0.0004956976044923,284.18505859375,294.1499938964844,292.6494445800781,285.48004150390625,293.6277160644531,292.8296813964844,285.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.518945217132568,-0.0,-7.624826281471543e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,9.92354252957739e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,0.0001045003009494,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849365234375,0.0,0.0,7.718405686318874e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,0.0001044997552526,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,0.0004956976044923,284.18505859375,294.1499938964844,292.6494445800781,285.48004150390625,293.6277160644531,292.8296813964844,285.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.518945217132568,-0.0,-7.624826281471543e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,9.9171360488981e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,0.0001044328237185,299.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820068359375,0.0,0.0,7.713421655353159e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866760253906,0.0,0.0,0.0001044322852976,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,0.0004953776369802,284.1808776855469,294.1499938964844,292.5765686035156,285.4676513671875,293.6132507324219,292.7546081542969,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.438465595245361,-0.0,-7.614958974500041e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,9.915110422298312e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,0.0001044114978867,299.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810607910156,0.0,0.0,7.711845682933927e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,0.0001044109594658,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,0.0004952764720655,284.1795654296875,294.1499938964844,292.5536499023437,285.4638977050781,293.6085205078125,292.7311706542969,285.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.413366794586182,-0.0,-7.611841823518263e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837158203125,0.0,0.0,9.910888184094802e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,0.0001043670345097,299.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791076660156,0.0,0.0,7.708561315666884e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837158203125,0.0,0.0,0.0001043664960889,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,0.0004950655857101,284.1767578125,294.1499938964844,292.5060119628906,285.456298828125,293.598388671875,292.6827087402344,285.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.361557960510254,-0.0,-7.605343910199738e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,9.906662307912484e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.180908203125,0.0,0.0,0.000104322527477,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,7.705273310421035e-05,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,0.0001043219890561,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.180908203125,0.0,0.0,0.0004948545247316,284.1739501953125,294.1499938964844,292.4585266113281,285.44891357421875,293.587890625,292.6346435546875,285.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.310383796691895,-0.0,-7.598843865253002e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
