time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166020,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,9.898200369207188e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,0.0001042334115481,299.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730651855469,0.0,0.0,7.698690751567483e-05,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,0.0001042328876792,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,0.0004944318789057,284.1682434082031,294.1499938964844,292.3641357421875,285.4347839355469,293.56591796875,292.53955078125,285.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.031195105984807,0.0,0.0,0.0,-0.0108968652784824,60.0,5.20988130569458,-0.0,-7.585836669932179e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,9.898200369207188e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,0.0001042334115481,299.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730651855469,0.0,0.0,7.698690751567483e-05,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,0.0001042328876792,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,0.0004944318789057,284.1682434082031,294.1499938964844,292.3641357421875,285.4347839355469,293.56591796875,292.53955078125,285.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.031195105984807,0.0,0.0,0.0,-0.0108968652784824,60.0,5.20988130569458,-0.0,-7.585836669932179e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17340087890625,0.0,0.0,9.889728244161232e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,0.0001041441864799,299.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,7.692100189160556e-05,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,0.000104143662611,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726379394531,0.0,0.0,0.0004940087092109,284.1624755859375,294.1499938964844,292.2704467773437,285.4212341308594,293.5426025390625,292.4455871582031,285.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.111758232116699,-0.0,-7.57282521135494e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17340087890625,0.0,0.0,9.889728244161232e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,0.0001041441864799,299.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,7.692100189160556e-05,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,0.000104143662611,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726379394531,0.0,0.0,0.0004940087092109,284.1624755859375,294.1499938964844,292.2704467773437,285.4212341308594,293.5426025390625,292.4455871582031,285.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.111758232116699,-0.0,-7.57282521135494e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,9.88124738796614e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684265136719,0.0,0.0,0.0001040548668242,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,7.685503078391775e-05,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,0.0001040543575072,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684265136719,0.0,0.0,0.0004935851320624,284.1566467285156,294.1499938964844,292.1774597167969,285.40802001953125,293.5179748535156,292.3525695800781,285.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.015908718109131,-0.0,-7.559813042234964e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,9.88124738796614e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684265136719,0.0,0.0,0.0001040548668242,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,7.685503078391775e-05,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,0.0001040543575072,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684265136719,0.0,0.0,0.0004935851320624,284.1566467285156,294.1499938964844,292.1774597167969,285.40802001953125,293.5179748535156,292.3525695800781,285.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.015908718109131,-0.0,-7.559813042234964e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,9.87276143860072e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,0.0001039654962369,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,7.678900874452665e-05,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,0.0001039649941958,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,0.0004931612638756,284.1507873535156,294.1499938964844,292.085205078125,285.3948669433594,293.4921569824219,292.2603759765625,285.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,4.922230243682861,-0.0,-7.546803004743198e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,9.87276143860072e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,0.0001039654962369,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,7.678900874452665e-05,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,0.0001039649941958,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,0.0004931612638756,284.1507873535156,294.1499938964844,292.085205078125,285.3948669433594,293.4921569824219,292.2603759765625,285.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,4.922230243682861,-0.0,-7.546803004743198e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,9.868516644928604e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,0.0001039208000293,299.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,7.675599044887349e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,0.0001039202979882,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,0.0004929492715746,284.1478271484375,294.1499938964844,292.0393371582031,285.38824462890625,293.478759765625,292.214599609375,285.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,4.876175403594971,-0.0,-7.540300828168256e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,9.86427185125649e-05,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,0.0001038760892697,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562805175781,0.0,0.0,7.672297215322033e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,0.0001038755945046,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598205566406,0.0,0.0,0.0004927372792735,284.1448669433594,294.1499938964844,291.9936218261719,285.3815612792969,293.465087890625,292.16900634765625,285.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,4.830625534057617,-0.0,-7.533800783221525e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561889648437,0.0,0.0,9.8557815363165e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554870605469,0.0,0.0,0.0001037866750266,299.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,7.665692100999877e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,0.0001037861875374,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554870605469,0.0,0.0,0.0004923132364638,284.1389465332031,294.1499938964844,291.9027709960937,285.3678283691406,293.4368591308594,292.078369140625,285.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,4.740999221801758,-0.0,-7.520808509298149e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561889648437,0.0,0.0,9.8557815363165e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554870605469,0.0,0.0,0.0001037866750266,299.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,7.665692100999877e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,0.0001037861875374,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554870605469,0.0,0.0,0.0004923132364638,284.1389465332031,294.1499938964844,291.9027709960937,285.3678283691406,293.4368591308594,292.078369140625,285.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,4.740999221801758,-0.0,-7.520808509298149e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517944335937,0.0,0.0,9.847292676568033e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.0,0.0,0.0001036972753354,299.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,7.659088441869244e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518249511719,0.0,0.0,0.0001036967951222,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.0,0.0,0.000491889193654,284.1330261230469,294.1499938964844,291.8126220703125,285.3534545898437,293.4075012207031,291.9884948730469,285.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,4.65326452255249,-0.0,-7.507829735686755e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517944335937,0.0,0.0,9.847292676568033e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.0,0.0,0.0001036972753354,299.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,7.659088441869244e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518249511719,0.0,0.0,0.0001036967951222,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.0,0.0,0.000491889193654,284.1330261230469,294.1499938964844,291.8126220703125,285.3534545898437,293.4075012207031,291.9884948730469,285.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,4.65326452255249,-0.0,-7.507829735686755e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473999023437,0.0,0.0,9.838806727202608e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,0.000103607912024,299.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,7.652487693121657e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473999023437,0.0,0.0,0.0001036074390867,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,0.0004914653836749,284.1270751953125,294.1499938964844,291.7231750488281,285.33819580078125,293.3770446777344,291.8993225097656,285.4369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,4.567333221435547,-0.0,-7.49486801510102e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473999023437,0.0,0.0,9.838806727202608e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,0.000103607912024,299.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,7.652487693121657e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473999023437,0.0,0.0,0.0001036074390867,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,0.0004914653836749,284.1270751953125,294.1499938964844,291.7231750488281,285.33819580078125,293.3770446777344,291.8993225097656,285.4369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,4.567333221435547,-0.0,-7.49486801510102e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,9.831683564698324e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,0.000103532889625,299.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,7.646945596206933e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,0.0001035324166878,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,0.0004911096184514,284.1221008300781,294.1499938964844,291.6485900878906,285.32452392578125,293.35064697265625,291.8249816894531,285.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,4.496488094329834,-0.0,-7.483996000701154e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,9.83032732619904e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,0.0001035186069202,299.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,7.645890582352877e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,0.000103518133983,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,0.0004910418647341,284.12115478515625,294.1499938964844,291.6344299316406,285.3218078613281,293.34552001953125,291.8108825683594,285.4588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,4.483127117156982,-0.0,-7.481926900254622e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,9.82608980848454e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400756835937,0.0,0.0,0.0001034739834722,299.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366882324219,0.0,0.0,7.642594573553652e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,0.0001034735178109,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,0.000490830221679,284.1181945800781,294.1499938964844,291.59033203125,285.3131408691406,293.3293762207031,291.7669372558594,285.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.441648006439209,-0.0,-7.475464514072885e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,9.821854473557325e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.000103429381852,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,7.639300019945949e-05,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,0.0001034289161907,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.0004906186950393,284.115234375,294.1499938964844,291.5464172363281,285.3040771484375,293.31298828125,291.7231750488281,285.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286998003721237,0.0,0.0,0.0,-0.0104241743683815,60.0,4.400571346282959,-0.0,-7.46900781223303e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,9.813391807256266e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,0.0001033402513712,299.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,7.632716733496636e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,0.0001033397929859,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,0.0004901959910057,284.1093444824219,294.1499938964844,291.4590759277344,285.2847900390625,293.2794494628906,291.6361694335937,285.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.319588661193848,-0.0,-7.456115724835399e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,9.813391807256266e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,0.0001033402513712,299.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,7.632716733496636e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,0.0001033397929859,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,0.0004901959910057,284.1093444824219,294.1499938964844,291.4590759277344,285.2847900390625,293.2794494628906,291.6361694335937,285.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.319588661193848,-0.0,-7.456115724835399e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.129638671875,0.0,0.0,9.804940054891632e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,0.0001032512445817,299.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.125732421875,0.0,0.0,7.62614217819646e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,0.0001032507934723,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12896728515625,0.0,0.0,0.0004897738690488,284.1034545898437,294.1499938964844,291.3724670410156,285.2637023925781,293.24493408203125,291.5498962402344,285.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.240116119384766,-0.0,-7.443251348604464e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.129638671875,0.0,0.0,9.804940054891632e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,0.0001032512445817,299.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.125732421875,0.0,0.0,7.62614217819646e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,0.0001032507934723,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12896728515625,0.0,0.0,0.0004897738690488,284.1034545898437,294.1499938964844,291.3724670410156,285.2637023925781,293.24493408203125,291.5498962402344,285.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.240116119384766,-0.0,-7.443251348604464e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,9.7965013992507e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,0.0001031623760354,299.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,7.619577081641182e-05,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,0.000103161932202,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1245422363281,0.0,0.0,0.0004893523291684,284.0976257324219,294.1499938964844,291.2865600585937,285.2406616210937,293.2095031738281,291.4642944335937,285.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.162090301513672,-0.0,-7.430418946796635e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,9.7965013992507e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,0.0001031623760354,299.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,7.619577081641182e-05,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,0.000103161932202,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1245422363281,0.0,0.0,0.0004893523291684,284.0976257324219,294.1499938964844,291.2865600585937,285.2406616210937,293.2095031738281,291.4642944335937,285.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.162090301513672,-0.0,-7.430418946796635e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,9.788077295525e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,0.0001030736602842,299.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,7.613024354213849e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,0.0001030732237268,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,0.0004889316041953,284.09185791015625,294.1499938964844,291.20135498046875,285.21539306640625,293.1731872558594,291.37945556640625,285.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.085452079772949,-0.0,-7.41761994049739e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,9.788077295525e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,0.0001030736602842,299.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,7.613024354213849e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,0.0001030732237268,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,0.0004889316041953,284.09185791015625,294.1499938964844,291.20135498046875,285.21539306640625,293.1731872558594,291.37945556640625,285.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.085452079772949,-0.0,-7.41761994049739e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,9.78387106442824e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1179504394531,0.0,0.0,0.0001030293642543,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11480712890625,0.0,0.0,7.60975235607475e-05,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,0.0001030289276968,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1179504394531,0.0,0.0,0.0004887215327471,284.0889587402344,294.1499938964844,291.1590270996094,285.20184326171875,293.1546936035156,291.3372802734375,285.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.047637939453125,-0.0,-7.411234292931115e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11639404296875,0.0,0.0,9.779669198906048e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,0.0001029851118801,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11260986328125,0.0,0.0,7.606483995914459e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11639404296875,0.0,0.0,0.0001029846825986,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,0.0004885116359218,284.0860900878906,294.1499938964844,291.11688232421875,285.1877136230469,293.135986328125,291.2952880859375,285.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.010149955749512,-0.0,-7.404857171877667e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,9.771279292181134e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1113586425781,0.0,0.0,0.0001028967599268,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,7.599957461934537e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0001028963306453,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1113586425781,0.0,0.0,0.0004880926280748,284.0804138183594,294.1499938964844,291.0330810546875,285.15740966796875,293.09796142578125,291.2118530273437,285.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,3.936125278472901,-0.0,-7.392132772565675e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,9.771279292181134e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1113586425781,0.0,0.0,0.0001028967599268,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,7.599957461934537e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0001028963306453,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1113586425781,0.0,0.0,0.0004880926280748,284.0804138183594,294.1499938964844,291.0330810546875,285.15740966796875,293.09796142578125,291.2118530273437,285.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,3.936125278472901,-0.0,-7.392132772565675e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,9.762909030541778e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.0001028086044243,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,7.593446207465604e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,0.0001028081896947,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.0004876745224464,284.07476806640625,294.1499938964844,290.95001220703125,285.1242980957031,293.05914306640625,291.1291198730469,285.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,3.863368034362793,-0.0,-7.379449584732356e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,9.762909030541778e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.0001028086044243,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,7.593446207465604e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,0.0001028081896947,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.0004876745224464,284.07476806640625,294.1499938964844,290.95001220703125,285.1242980957031,293.05914306640625,291.1291198730469,285.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,3.863368034362793,-0.0,-7.379449584732356e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.103271484375,0.0,0.0,9.75455914158374e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026611328125,0.0,0.0,0.0001027206744765,299.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,7.586950960103422e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.103271484375,0.0,0.0,0.000102720259747,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026611328125,0.0,0.0,0.0004872574936598,284.0691833496094,294.1499938964844,290.87530517578125,285.0921325683594,293.01959228515625,291.04833984375,285.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,3.79395055770874,-0.0,-7.366808318920448e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.103271484375,0.0,0.0,9.75455914158374e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026611328125,0.0,0.0,0.0001027206744765,299.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,7.586950960103422e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.103271484375,0.0,0.0,0.000102720259747,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026611328125,0.0,0.0,0.0004872574936598,284.0691833496094,294.1499938964844,290.87530517578125,285.0921325683594,293.01959228515625,291.04833984375,285.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,3.79395055770874,-0.0,-7.366808318920448e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09930419921875,0.0,0.0,9.746897558216006e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,0.0001026399841066,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957336425781,0.0,0.0,7.580990495625883e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09930419921875,0.0,0.0,0.000102639569377,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09869384765625,0.0,0.0,0.0004868747782893,284.0640869140625,294.1499938964844,290.8201599121094,285.0666198730469,292.9827880859375,290.9791259765625,285.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,3.738203287124634,-0.0,-7.355217945814729e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
