time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168240,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,9.746231808094308e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,0.0001026329773594,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,7.580473175039515e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,0.0001026325626298,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,0.0004868415417149,284.06365966796875,294.1499938964844,290.8159484863281,285.0645751953125,292.9795837402344,290.97344970703125,285.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374897385645454e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,3.733794927597046,-0.0,-7.354211817300893e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,9.742076508700848e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962219238281,0.0,0.0,0.0001025892197503,299.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09326171875,0.0,0.0,7.577240467071533e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968322753906,0.0,0.0,0.0001025888122967,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,0.0004866340314038,284.0609130859375,294.1499938964844,290.7916564941406,285.052490234375,292.95947265625,290.9392395019531,285.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381224565207,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,3.707904577255249,-0.0,-7.347930619516775e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946655273437,0.0,0.0,9.73792775766924e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,0.0001025455203489,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,7.574012852273881e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946655273437,0.0,0.0,0.0001025451201712,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09405517578125,0.0,0.0,0.0004864267830271,284.0581970214844,294.1499938964844,290.77081298828125,285.0414733886719,292.9393615722656,290.9075622558594,285.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,3.684669494628906,-0.0,-7.341662211501898e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,9.72964844550006e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,0.0001024583325488,299.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,7.567572902189568e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,0.0001024579323711,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,0.0004860132467001,284.05279541015625,294.1499938964844,290.73883056640625,285.0224914550781,292.89923095703125,290.8521728515625,285.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,3.645756483078003,-0.0,-7.329160212066199e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,9.72964844550006e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,0.0001024583325488,299.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,7.567572902189568e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,0.0001024579323711,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,0.0004860132467001,284.05279541015625,294.1499938964844,290.73883056640625,285.0224914550781,292.89923095703125,290.8521728515625,285.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,3.645756483078003,-0.0,-7.329160212066199e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,9.721394599182533e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,0.0001023714066832,299.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,7.561152597190812e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,0.0001023710210574,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,0.0004856010200455,284.0474548339844,294.1499938964844,290.71893310546875,285.0073547363281,292.8594055175781,290.80792236328125,285.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,3.616366386413574,-0.0,-7.316708661164739e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,9.721394599182533e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,0.0001023714066832,299.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,7.561152597190812e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,0.0001023710210574,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,0.0004856010200455,284.0474548339844,294.1499938964844,290.71893310546875,285.0073547363281,292.8594055175781,290.80792236328125,285.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,3.616366386413574,-0.0,-7.316708661164739e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820007324219,0.0,0.0,9.713168401503935e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,0.0001022847718559,299.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,7.554752664873376e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820007324219,0.0,0.0,0.0001022843862301,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,0.0004851901030633,284.0422058105469,294.1499938964844,290.7099914550781,284.9956970214844,292.820068359375,290.7746887207031,285.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,3.59566593170166,-0.0,-7.304308269340255e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820007324219,0.0,0.0,9.713168401503935e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,0.0001022847718559,299.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,7.554752664873376e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820007324219,0.0,0.0,0.0001022843862301,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,0.0004851901030633,284.0422058105469,294.1499938964844,290.7099914550781,284.9956970214844,292.820068359375,290.7746887207031,285.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,3.59566593170166,-0.0,-7.304308269340255e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,9.704969852464274e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,0.0001021984353428,299.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,7.548375288024545e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,0.000102198056993,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,0.0004847806121688,284.0370178222656,294.1499938964844,290.7109069824219,284.9871826171875,292.7814025878906,290.75213623046875,285.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,3.582814216613769,-0.0,-7.29196116822095e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,9.704969852464274e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,0.0001021984353428,299.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,7.548375288024545e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,0.000102198056993,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,0.0004847806121688,284.0370178222656,294.1499938964844,290.7109069824219,284.9871826171875,292.7814025878906,290.75213623046875,285.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,3.582814216613769,-0.0,-7.29196116822095e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,9.700881491880864e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752258300781,0.0,0.0,0.0001021553835016,299.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07244873046875,0.0,0.0,7.545194966951385e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,0.0001021549978759,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752258300781,0.0,0.0,0.0004845764196943,284.0344543457031,294.1499938964844,290.7147521972656,284.9840087890625,292.76239013671875,290.74468994140625,285.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,3.5791103839874268,-0.0,-7.285808578672005e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,9.696800407255068e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,0.00010211240442,299.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,7.542020466644317e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,0.0001021120260702,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,0.0004843726055696,284.03192138671875,294.1499938964844,290.7206420898437,284.9814758300781,292.7435913085937,290.7396240234375,285.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,3.5770394802093506,-0.0,-7.279668778892302e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700378417969,0.0,0.0,9.689410944702104e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,0.0001020345807773,299.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667724609375,0.0,0.0,7.536272460129112e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700378417969,0.0,0.0,0.0001020342097035,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,0.0004840034816879,284.02734375,294.1499938964844,290.73614501953125,284.9784240722656,292.7101135253906,290.73614501953125,285.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325105395168,9.665598099672934e-09,0.001032500877045,-0.0243713892996311,0.0,0.0,0.0,-0.0096044680103659,60.0,3.577115535736084,-0.0,-7.268558732675956e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,9.688661521067844e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691223144531,0.0,0.0,0.0001020266863633,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06640625,0.0,0.0,7.535689655924216e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,0.0001020263152895,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.069091796875,0.0,0.0,0.000483966054162,284.0268859863281,294.1499938964844,290.7380676269531,284.97821044921875,292.7067565917969,290.7362365722656,285.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,3.5774052143096924,-0.0,-7.267432522439776e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,9.680553193902595e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650939941406,0.0,0.0,0.0001019413030007,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624084472656,0.0,0.0,7.52938212826848e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,0.0001019409392029,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650939941406,0.0,0.0,0.000483561103465,284.0219116210937,294.1499938964844,290.7620849609375,284.9770202636719,292.6710205078125,290.7411193847656,285.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,3.583171129226685,-0.0,-7.255253109406112e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,9.680553193902595e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650939941406,0.0,0.0,0.0001019413030007,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624084472656,0.0,0.0,7.52938212826848e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,0.0001019409392029,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650939941406,0.0,0.0,0.000483561103465,284.0219116210937,294.1499938964844,290.7620849609375,284.9770202636719,292.6710205078125,290.7411193847656,285.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,3.583171129226685,-0.0,-7.255253109406112e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616455078125,0.0,0.0,9.672477608546616e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,0.0001018562543322,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584716796875,0.0,0.0,7.523100066464394e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616455078125,0.0,0.0,0.0001018558905343,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,0.0004831577243749,284.0170288085937,294.1499938964844,290.7916259765625,284.9774780273437,292.6364440917969,290.7533874511719,285.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,3.5935583114624023,-0.0,-7.243132671419519e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616455078125,0.0,0.0,9.672477608546616e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,0.0001018562543322,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584716796875,0.0,0.0,7.523100066464394e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616455078125,0.0,0.0,0.0001018558905343,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,0.0004831577243749,284.0170288085937,294.1499938964844,290.7916259765625,284.9774780273437,292.6364440917969,290.7533874511719,285.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,3.5935583114624023,-0.0,-7.243132671419519e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,9.664434764999896e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,0.0001017715476336,299.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,7.516843470511958e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,0.0001017711911117,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,0.0004827559750992,284.0122375488281,294.1499938964844,290.8255920410156,284.97930908203125,292.6031188964844,290.7721252441406,285.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,3.6077473163604736,-0.0,-7.23107120847999e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,9.664434764999896e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,0.0001017715476336,299.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,7.516843470511958e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,0.0001017711911117,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,0.0004827559750992,284.0122375488281,294.1499938964844,290.8255920410156,284.97930908203125,292.6031188964844,290.7721252441406,285.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,3.6077473163604736,-0.0,-7.23107120847999e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,9.66042571235448e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,0.0001017293325276,299.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,7.513724995078519e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,0.0001017289760056,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,0.0004825557407457,284.0098571777344,294.1499938964844,290.8438720703125,284.9805908203125,292.5869445800781,290.7836303710937,285.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,3.616045236587525,-0.0,-7.225063569649137e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538024902344,0.0,0.0,9.656424663262442e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05328369140625,0.0,0.0,0.000101687197457,299.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506896972656,0.0,0.0,7.510613068006933e-05,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538024902344,0.0,0.0,0.0001016868482111,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,0.0004823559138458,284.00750732421875,294.1499938964844,290.8628845214844,284.9820556640625,292.57110595703125,290.79638671875,285.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,3.624975681304932,-0.0,-7.219070852215739e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05029296875,0.0,0.0,9.649184357840568e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,0.0001016109454212,299.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,7.504980749217793e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05029296875,0.0,0.0,0.0001016105961753,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,0.0004819942696485,284.0032653808594,294.1499938964844,290.8987121582031,284.9851379394531,292.54315185546875,290.8222351074219,285.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282167932018,9.163509062659614e-09,0.0010282075963914,-0.0230567753314971,0.0,0.0,0.0,-0.0093555618077516,60.0,3.642489671707153,-0.0,-7.20823081223898e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,9.648450213717295e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,0.0001016032110783,299.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,7.50440958654508e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0001016028691083,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,0.0004819575988221,284.0028381347656,294.1499938964844,290.90240478515625,284.9854431152344,292.5403747558594,290.82501220703125,285.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,3.644345760345459,-0.0,-7.207132313169495e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,9.640509961172938e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,0.0001015196030493,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,7.498233753722161e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,0.0001015192610793,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,0.0004815610300283,283.998291015625,294.1499938964844,290.943115234375,284.9891052246094,292.510986328125,290.85711669921875,285.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,3.665154218673706,-0.0,-7.195256301884001e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,9.640509961172938e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,0.0001015196030493,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,7.498233753722161e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,0.0001015192610793,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,0.0004815610300283,283.998291015625,294.1499938964844,290.943115234375,284.9891052246094,292.510986328125,290.85711669921875,285.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,3.665154218673706,-0.0,-7.195256301884001e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,9.632606816012412e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,0.0001014363660942,299.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,7.492085569538176e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423889160156,0.0,0.0,0.0001014360241242,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,0.0004811662365682,283.9938049316406,294.1499938964844,290.9838562011719,284.9927062988281,292.4829406738281,290.8917236328125,285.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,3.686588287353516,-0.0,-7.183444239444725e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,9.632606816012412e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,0.0001014363660942,299.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393981933594,0.0,0.0,7.492085569538176e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423889160156,0.0,0.0,0.0001014360241242,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,0.0004811662365682,283.9938049316406,294.1499938964844,290.9838562011719,284.9927062988281,292.4829406738281,290.8917236328125,285.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,3.686588287353516,-0.0,-7.183444239444725e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,9.624739323044196e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,0.0001013535147649,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03570556640625,0.0,0.0,7.485965761588886e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,0.0001013531800708,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,0.0004807733057532,283.9893798828125,294.1499938964844,291.0235900878906,284.99591064453125,292.4561767578125,290.927734375,285.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,3.7078588008880615,-0.0,-7.17169612585167e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,9.624739323044196e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,0.0001013535147649,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03570556640625,0.0,0.0,7.485965761588886e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,0.0001013531800708,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,0.0004807733057532,283.9893798828125,294.1499938964844,291.0235900878906,284.99591064453125,292.4561767578125,290.927734375,285.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,3.7078588008880615,-0.0,-7.17169612585167e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03680419921875,0.0,0.0,9.620820492273197e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0001013122455333,299.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339050292969,0.0,0.0,7.482917135348544e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368347167969,0.0,0.0,0.0001013119108392,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03631591796875,0.0,0.0,0.0004805775533895,283.9872131347656,294.1499938964844,291.042724609375,284.99725341796875,292.4432678222656,290.9459533691406,285.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809518448060771e-09,0.0010251806816086,-0.0221298560500144,0.0,0.0,0.0,-0.0091800736263394,60.0,3.718169689178467,-0.0,-7.165848359136362e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,9.616909665055572e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.0001012710636132,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320739746094,0.0,0.0,7.479875057470053e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.0001012707361951,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.0004803822375833,283.98504638671875,294.1499938964844,291.0611877441406,284.9983825683594,292.4306640625,290.9641418457031,285.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760715708433509e-09,0.0010247633326798,-0.0220020599663257,0.0,0.0,0.0,-0.009155879728496,60.0,3.728150367736816,-0.0,-7.160014803275774e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313720703125,0.0,0.0,9.609117114450784e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,0.0001011889980873,299.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,7.473813457181677e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313720703125,0.0,0.0,0.0001011886706692,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,0.0004799930029548,283.9808044433594,294.1499938964844,291.0955810546875,284.9998779296875,292.40625,290.9999694824219,285.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,3.746815443038941,-0.0,-7.14839814008883e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313720703125,0.0,0.0,9.609117114450784e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,0.0001011889980873,299.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,7.473813457181677e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313720703125,0.0,0.0,0.0001011886706692,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,0.0004799930029548,283.9808044433594,294.1499938964844,291.0955810546875,284.9998779296875,292.40625,290.9999694824219,285.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,3.746815443038941,-0.0,-7.14839814008883e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,9.601363854017107e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,0.000101107340015,299.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,7.46778241591528e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,0.0001011070271488,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,0.0004796057182829,283.9766540527344,294.1499938964844,291.12567138671875,285.00006103515625,292.38287353515625,291.0342102050781,285.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,3.762963771820069,-0.0,-7.136848978461785e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,9.601363854017107e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,0.000101107340015,299.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,7.46778241591528e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,0.0001011070271488,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,0.0004796057182829,283.9766540527344,294.1499938964844,291.12567138671875,285.00006103515625,292.38287353515625,291.0342102050781,285.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,3.762963771820069,-0.0,-7.136848978461785e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
