time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170460,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242919921875,0.0,0.0,9.59364915615879e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,0.0001010260966722,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,7.461781206075102e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242919921875,0.0,0.0,0.0001010257838061,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,0.0004792203835677,283.9725646972656,294.1499938964844,291.1503601074219,284.9986267089844,292.3604431152344,291.0658874511719,285.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,3.775855779647827,-0.0,-7.12536731839464e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242919921875,0.0,0.0,9.59364915615879e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,0.0001010260966722,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,7.461781206075102e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242919921875,0.0,0.0,0.0001010257838061,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,0.0004792203835677,283.9725646972656,294.1499938964844,291.1503601074219,284.9986267089844,292.3604431152344,291.0658874511719,285.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,3.775855779647827,-0.0,-7.12536731839464e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,9.585973748471588e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,0.0001009452753351,299.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,7.455811282852665e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,0.0001009449624689,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,0.0004788370570167,283.9685363769531,294.1499938964844,291.1685791015625,284.9953308105469,292.3388061523437,291.0940246582031,285.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374653859277714e-09,0.0010214622598141,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,3.784732580184937,-0.0,-7.113953870430123e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,9.585973748471588e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,0.0001009452753351,299.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,7.455811282852665e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02081298828125,0.0,0.0,0.0001009449624689,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203552246094,0.0,0.0,0.0004788370570167,283.9685363769531,294.1499938964844,291.1685791015625,284.9953308105469,292.3388061523437,291.0940246582031,285.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374653859277714e-09,0.0010214622598141,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,3.784732580184937,-0.0,-7.113953870430123e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,9.58215241553262e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,0.0001009050247375,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,7.452838326571509e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,0.0001009047191473,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,0.0004786461649928,283.9665832519531,294.1499938964844,291.1749267578125,284.99285888671875,292.3282470703125,291.1063232421875,285.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326965783567175e-09,0.0010210544569417,-0.0208662040531635,0.0,0.0,0.0,-0.0089408513158559,60.0,3.787308931350708,-0.0,-7.108274502343195e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,9.578339813742788e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,0.0001008648760034,299.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,7.449872646247968e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,0.0001008645704132,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,0.0004784557386301,283.9646301269531,294.1499938964844,291.1792297363281,284.9898376464844,292.3178405761719,291.11737060546875,285.7643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386065623841e-09,0.0010206475853919,-0.0207416042685508,0.0,0.0,0.0,-0.0089172637090086,60.0,3.788630723953247,-0.0,-7.102610055653713e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,9.57074444158934e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,0.0001007848914014,299.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,7.443964568665251e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,0.0001007845858111,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,0.0004780763702001,283.9607849121094,294.1499938964844,291.1811828613281,284.9818725585937,292.2973327636719,291.1354675292969,285.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184608546457639e-09,0.0010198371019214,-0.0204933993518352,0.0,0.0,0.0,-0.0088702784851193,60.0,3.787340641021729,-0.0,-7.0913337424372e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,9.57074444158934e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,0.0001007848914014,299.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,7.443964568665251e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,0.0001007845858111,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,0.0004780763702001,283.9607849121094,294.1499938964844,291.1811828613281,284.9818725585937,292.2973327636719,291.1354675292969,285.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184608546457639e-09,0.0010198371019214,-0.0204933993518352,0.0,0.0,0.0,-0.0088702784851193,60.0,3.787340641021729,-0.0,-7.0913337424372e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106811523437,0.0,0.0,9.563191269990055e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,0.0001007053433568,299.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080261230469,0.0,0.0,7.438089232891798e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0001007050450425,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,0.0004776990972459,283.9570007324219,294.1499938964844,291.17340087890625,284.97119140625,292.27716064453125,291.1470031738281,285.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090353276202222e-09,0.0010190311586484,-0.0202465578913688,0.0,0.0,0.0,-0.0088235521689057,60.0,3.77961540222168,-0.0,-7.080128483494263e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106811523437,0.0,0.0,9.563191269990055e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,0.0001007053433568,299.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080261230469,0.0,0.0,7.438089232891798e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0001007050450425,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,0.0004776990972459,283.9570007324219,294.1499938964844,291.17340087890625,284.97119140625,292.27716064453125,291.1470031738281,285.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090353276202222e-09,0.0010190311586484,-0.0202465578913688,0.0,0.0,0.0,-0.0088235521689057,60.0,3.77961540222168,-0.0,-7.080128483494263e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,9.555678843753412e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,0.0001006262318696,299.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,7.432245911331847e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,0.0001006259408313,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,0.0004773238615598,283.95330810546875,294.1499938964844,291.15478515625,284.9573974609375,292.257080078125,291.1510314941406,285.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.996614037608651e-09,0.0010182296391576,-0.0200010649859905,0.0,0.0,0.0,-0.0087770819664001,60.0,3.7648301124572754,-0.0,-7.068993568282167e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,9.555678843753412e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,0.0001006262318696,299.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,7.432245911331847e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,0.0001006259408313,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,0.0004773238615598,283.95330810546875,294.1499938964844,291.15478515625,284.9573974609375,292.257080078125,291.1510314941406,285.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.996614037608651e-09,0.0010182296391576,-0.0200010649859905,0.0,0.0,0.0,-0.0087770819664001,60.0,3.7648301124572754,-0.0,-7.068993568282167e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,9.54820861807093e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0001005475642159,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,7.426434603985399e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00421142578125,0.0,0.0,0.0001005472731776,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0004769507213495,283.9496765136719,294.1499938964844,291.1242370605469,284.9402160644531,292.2369079589844,291.1466064453125,285.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903397936104284e-09,0.0010174325434491,-0.0197569355368614,0.0,0.0,0.0,-0.0087308706715703,60.0,3.742262125015259,-0.0,-7.057928996800912e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,9.54820861807093e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0001005475642159,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,7.426434603985399e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00421142578125,0.0,0.0,0.0001005472731776,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0004769507213495,283.9496765136719,294.1499938964844,291.1242370605469,284.9402160644531,292.2369079589844,291.1466064453125,285.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903397936104284e-09,0.0010174325434491,-0.0197569355368614,0.0,0.0,0.0,-0.0087308706715703,60.0,3.742262125015259,-0.0,-7.057928996800912e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,9.54448987613432e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,0.0001005083977361,299.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,7.423541683238e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,0.0001005081066978,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,0.0004767649807035,283.9479064941406,294.1499938964844,291.1041259765625,284.93023681640625,292.2267150878906,291.1407775878906,285.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856992390031792e-09,0.0010170356836169,-0.0196354016661643,0.0,0.0,0.0,-0.0087078651413321,60.0,3.727692127227783,-0.0,-7.052424422226977e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,9.54078059294261e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0001004693403956,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,7.420656766043976e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,0.0001004690493573,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0004765797348227,283.9461364746094,294.1499938964844,291.08062744140625,284.9192810058594,292.2164001464844,291.1324768066406,285.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,3.7109429836273193,-0.0,-7.046936900678702e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,9.533394768368451e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974670410156,0.0,0.0,0.0001003915531327,299.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,7.414910942316055e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,0.0001003912693704,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974670410156,0.0,0.0,0.000476210785564,283.9426574707031,294.1499938964844,291.0229187011719,284.89422607421875,292.19537353515625,291.1084289550781,285.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718548467039454e-09,0.0010158518562093,-0.0192728191614151,0.0,0.0,0.0,-0.008639233186841,60.0,3.670789003372192,-0.0,-7.036014437744599e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,9.533394768368451e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974670410156,0.0,0.0,0.0001003915531327,299.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,7.414910942316055e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978942871094,0.0,0.0,0.0001003912693704,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974670410156,0.0,0.0,0.000476210785564,283.9426574707031,294.1499938964844,291.0229187011719,284.89422607421875,292.19537353515625,291.1084289550781,285.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718548467039454e-09,0.0010158518562093,-0.0192728191614151,0.0,0.0,0.0,-0.008639233186841,60.0,3.670789003372192,-0.0,-7.036014437744599e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,9.526039502816276e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,0.0001003141005639,299.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,7.409189856844023e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,0.0001003138168016,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,0.0004758434079121,283.93927001953125,294.1499938964844,290.95001220703125,284.8645935058594,292.1734924316406,291.0730285644531,285.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150747839361,7.62677476728868e-09,0.0010150671005249,-0.019032459706068,0.0,0.0,0.0,-0.0085937371477484,60.0,3.620443105697632,-0.0,-7.025146686601147e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,9.526039502816276e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,0.0001003141005639,299.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,7.409189856844023e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,0.0001003138168016,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,0.0004758434079121,283.93927001953125,294.1499938964844,290.95001220703125,284.8645935058594,292.1734924316406,291.0730285644531,285.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150747839361,7.62677476728868e-09,0.0010150671005249,-0.019032459706068,0.0,0.0,0.0,-0.0085937371477484,60.0,3.620443105697632,-0.0,-7.025146686601147e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,9.515604324406012e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,0.0001002042045001,299.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,7.40107279852964e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,0.0001002039280137,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,0.0004753221874125,283.9359436035156,294.1499938964844,290.8644714355469,284.8321533203125,292.1506652832031,291.0264892578125,285.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139619698747,7.496625542557922e-09,0.0010139544028788,-0.018691586330533,0.0,0.0,0.0,-0.0085292169824242,60.0,3.560260534286499,-0.0,-7.00974851497449e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,9.515604324406012e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,0.0001002042045001,299.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,7.40107279852964e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,0.0001002039280137,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,0.0004753221874125,283.9359436035156,294.1499938964844,290.8644714355469,284.8321533203125,292.1506652832031,291.0264892578125,285.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139619698747,7.496625542557922e-09,0.0010139544028788,-0.018691586330533,0.0,0.0,0.0,-0.0085292169824242,60.0,3.560260534286499,-0.0,-7.00974851497449e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,9.499363659415394e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.0001000331758405,299.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,7.388440280919895e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,0.00010003290663,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.0004745109472423,283.9327087402344,294.1499938964844,290.7700500488281,284.7988586425781,292.1265869140625,290.9691772460937,285.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122304083779,7.294136405988638e-09,0.0010122230742126,-0.0181612353771924,0.0,0.0,0.0,-0.0084288353100419,60.0,3.490811586380005,-0.0,-6.98582596214692e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,9.499363659415394e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.0001000331758405,299.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,7.388440280919895e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,0.00010003290663,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.0004745109472423,283.9327087402344,294.1499938964844,290.7700500488281,284.7988586425781,292.1265869140625,290.9691772460937,285.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122304083779,7.294136405988638e-09,0.0010122230742126,-0.0181612353771924,0.0,0.0,0.0,-0.0084288353100419,60.0,3.490811586380005,-0.0,-6.98582596214692e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,9.489220974501222e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869079589844,0.0,0.0,9.99263720586896e-05,299.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,7.380551687674597e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,9.992610284825788e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869079589844,0.0,0.0,0.0004740043077617,283.9311218261719,294.1499938964844,290.7197265625,284.7818298339844,292.1140441894531,290.9368896484375,285.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111491428688,7.167700211141437e-09,0.0010111420415341,-0.0178300738334655,0.0,0.0,0.0,-0.0083661554381251,60.0,3.452972173690796,-0.0,-6.970909538495107e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,9.478114225203171e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,9.980940376408398e-05,299.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98345947265625,0.0,0.0,7.371912215603516e-05,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,9.980913455365226e-05,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854431152344,0.0,0.0,0.0004734495014417,283.9295349121094,294.1499938964844,290.6674194335937,284.7645568847656,292.1011962890625,290.90283203125,285.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029245630008063e-09,0.0010099582141265,-0.0174674242734909,0.0,0.0,0.0,-0.0082975178956985,60.0,3.413576364517212,-0.0,-6.954592635111112e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830017089844,0.0,0.0,9.45279753068462e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,9.954280540114269e-05,299.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,7.352221291512251e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830017089844,0.0,0.0,9.954254346666858e-05,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,0.0004721849400084,283.92645263671875,294.1499938964844,290.55712890625,284.72918701171875,292.0744934082031,290.8295593261719,285.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713687827897274e-09,0.0010072599397972,-0.0166408699005842,0.0,0.0,0.0,-0.0081410836428403,60.0,3.329862594604492,-0.0,-6.917476724765947e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830017089844,0.0,0.0,9.45279753068462e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,9.954280540114269e-05,299.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,7.352221291512251e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830017089844,0.0,0.0,9.954254346666858e-05,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,0.0004721849400084,283.92645263671875,294.1499938964844,290.55712890625,284.72918701171875,292.0744934082031,290.8295593261719,285.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713687827897274e-09,0.0010072599397972,-0.0166408699005842,0.0,0.0,0.0,-0.0081410836428403,60.0,3.329862594604492,-0.0,-6.917476724765947e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,9.424320887774228e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,9.924293408403172e-05,299.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,7.330071821343154e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,9.924267214955762e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,0.0004707625193987,283.9234313964844,294.1499938964844,290.4398193359375,284.6926574707031,292.0462646484375,290.7500915527344,285.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.3587535237275006e-09,0.0010042249923571,-0.0157111380249261,0.0,0.0,0.0,-0.0079651270061731,60.0,3.239917278289795,-0.0,-6.875847446963236e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,9.424320887774228e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,9.924293408403172e-05,299.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,7.330071821343154e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,9.924267214955762e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,0.0004707625193987,283.9234313964844,294.1499938964844,290.4398193359375,284.6926574707031,292.0462646484375,290.7500915527344,285.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.3587535237275006e-09,0.0010042249923571,-0.0157111380249261,0.0,0.0,0.0,-0.0079651270061731,60.0,3.239917278289795,-0.0,-6.875847446963236e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,9.393847722094506e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,9.892202797345816e-05,299.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,7.30636966181919e-05,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,9.892177331494167e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,0.0004692403308581,283.9205017089844,294.1499938964844,290.316162109375,284.6548767089844,292.0165100097656,290.6659851074219,285.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978942230200346e-09,0.0010009772377088,-0.0147161949425935,0.0,0.0,0.0,-0.0077768387272953,60.0,3.145057201385498,-0.0,-6.8314399470637e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,9.393847722094506e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,9.892202797345816e-05,299.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,7.30636966181919e-05,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,9.892177331494167e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,0.0004692403308581,283.9205017089844,294.1499938964844,290.316162109375,284.6548767089844,292.0165100097656,290.6659851074219,285.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978942230200346e-09,0.0010009772377088,-0.0147161949425935,0.0,0.0,0.0,-0.0077768387272953,60.0,3.145057201385498,-0.0,-6.8314399470637e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,9.362678974866868e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,9.859380224952474e-05,299.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,7.282126898644492e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,9.859355486696586e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,0.0004676834214478,283.9176330566406,294.1499938964844,290.18670654296875,284.6157531738281,291.9851379394531,290.578369140625,285.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590478746597682e-09,0.0009976554429158,-0.0136985434219241,0.0,0.0,0.0,-0.0075842603109776,60.0,3.046116590499878,-0.0,-6.786169137740218e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,9.362678974866868e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,9.859380224952474e-05,299.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,7.282126898644492e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,9.859355486696586e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,0.0004676834214478,283.9176330566406,294.1499938964844,290.18670654296875,284.6157531738281,291.9851379394531,290.578369140625,285.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590478746597682e-09,0.0009976554429158,-0.0136985434219241,0.0,0.0,0.0,-0.0075842603109776,60.0,3.046116590499878,-0.0,-6.786169137740218e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97332763671875,0.0,0.0,9.347274317406118e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,9.843158477451652e-05,299.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,7.270145579241216e-05,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,9.843133011600004e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,0.0004669139452744,283.9162292480469,294.1499938964844,290.1200256347656,284.595703125,291.9687805175781,290.533447265625,285.81805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960191091522,5.398482549878736e-09,0.0009960136376321,-0.013195558451116,0.0,0.0,0.0,-0.0074890791438519,60.0,2.9953484535217285,-0.0,-6.763850279867256e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,9.332341141998768e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,9.827432950260118e-05,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697570800781,0.0,0.0,7.258530240505934e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,9.82740821200423e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,0.0004661680140998,283.91485595703125,294.1499938964844,290.0521240234375,284.57525634765625,291.95196533203125,290.4879455566406,285.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944273624569,5.2123652061197845e-09,0.0009944221237674,-0.0127079654484987,0.0,0.0,0.0,-0.0073968125507235,60.0,2.9438939094543457,-0.0,-6.742249070157413e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,9.304332343162967e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,9.79793767328374e-05,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,7.236745295813307e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,9.797913662623614e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,0.0004647689347621,283.9121398925781,294.1499938964844,289.9130554199219,284.5332946777344,291.91705322265625,290.3954772949219,285.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914417751133,4.863275115951637e-09,0.0009914368856698,-0.0117933899164199,0.0,0.0,0.0,-0.0072237532585859,60.0,2.839563608169556,-0.0,-6.701827004462757e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
