time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172680,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,9.304332343162967e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,9.79793767328374e-05,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,7.236745295813307e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,9.797913662623614e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,0.0004647689347621,283.9121398925781,294.1499938964844,289.9130554199219,284.5332946777344,291.91705322265625,290.3954772949219,285.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914417751133,4.863275115951637e-09,0.0009914368856698,-0.0117933899164199,0.0,0.0,0.0,-0.0072237532585859,60.0,2.839563608169556,-0.0,-6.701827004462757e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,9.280089579988272e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,9.772407793207094e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96466064453125,0.0,0.0,7.217888196464628e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,9.772383782546969e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,0.0004635579825844,283.90948486328125,294.1499938964844,289.7700500488281,284.4898986816406,291.8804016113281,290.3011474609375,285.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888574713841,4.561105271250199e-09,0.0009888529311865,-0.0110017154365777,0.0,0.0,0.0,-0.007073953282088,60.0,2.7338969707489014,-0.0,-6.666935803423257e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,9.280089579988272e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,9.772407793207094e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96466064453125,0.0,0.0,7.217888196464628e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,9.772383782546969e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,0.0004635579825844,283.90948486328125,294.1499938964844,289.7700500488281,284.4898986816406,291.8804016113281,290.3011474609375,285.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888574713841,4.561105271250199e-09,0.0009888529311865,-0.0110017154365777,0.0,0.0,0.0,-0.007073953282088,60.0,2.7338969707489014,-0.0,-6.666935803423257e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96435546875,0.0,0.0,9.2610003775917e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,9.752305777510628e-05,299.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,7.203040877357125e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96435546875,0.0,0.0,9.7522817668505e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639587402344,0.0,0.0,0.0004626044537872,283.90692138671875,294.1499938964844,289.623779296875,284.4449768066406,291.8419189453125,290.20458984375,285.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868222987279,4.323154723095968e-09,0.000986817991361,-0.0103782806545495,0.0,0.0,0.0,-0.006955990102142,60.0,2.627603530883789,-0.0,-6.639523775220368e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96435546875,0.0,0.0,9.2610003775917e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,9.752305777510628e-05,299.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,7.203040877357125e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96435546875,0.0,0.0,9.7522817668505e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639587402344,0.0,0.0,0.0004626044537872,283.90692138671875,294.1499938964844,289.623779296875,284.4449768066406,291.8419189453125,290.20458984375,285.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868222987279,4.323154723095968e-09,0.000986817991361,-0.0103782806545495,0.0,0.0,0.0,-0.006955990102142,60.0,2.627603530883789,-0.0,-6.639523775220368e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618835449219,0.0,0.0,9.2479916929733e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615173339844,0.0,0.0,9.738606604514644e-05,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,7.19292220310308e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618835449219,0.0,0.0,9.738583321450278e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615173339844,0.0,0.0,0.0004619546816684,283.9044189453125,294.1499938964844,289.474853515625,284.39862060546875,291.8016052246094,290.1049194335937,285.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435093753,4.160970679123466e-09,0.0009854309028014,-0.0099533470347523,0.0,0.0,0.0,-0.0068755871616303,60.0,2.521292209625244,-0.0,-6.620872028406667e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618835449219,0.0,0.0,9.2479916929733e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615173339844,0.0,0.0,9.738606604514644e-05,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,7.19292220310308e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618835449219,0.0,0.0,9.738583321450278e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615173339844,0.0,0.0,0.0004619546816684,283.9044189453125,294.1499938964844,289.474853515625,284.39862060546875,291.8016052246094,290.1049194335937,285.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435093753,4.160970679123466e-09,0.0009854309028014,-0.0099533470347523,0.0,0.0,0.0,-0.0068755871616303,60.0,2.521292209625244,-0.0,-6.620872028406667e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,9.24372288864106e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,9.73411079030484e-05,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,7.189602183643728e-05,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,9.734088234836236e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,0.0004617414379026,283.9031982421875,294.1499938964844,289.39959716796875,284.3749084472656,291.78076171875,290.0536499023437,285.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849795605987,4.1077297119329614e-09,0.0009849754860624,-0.0098138516768813,0.0,0.0,0.0,-0.0068491930142045,60.0,2.4682540893554688,-0.0,-6.614754965994507e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,9.241302905138582e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,9.731562749948353e-05,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,7.187719893408939e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,9.731540194479749e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,0.0004616205987986,283.9019775390625,294.1499938964844,289.32391357421875,284.350830078125,291.7594909667969,290.00115966796875,285.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847212349995,4.0775334220199966e-09,0.0009847171604633,-0.0097347348928451,0.0,0.0,0.0,-0.0068342224694788,60.0,2.415360927581787,-0.0,-6.611287517443999e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,9.240990038961172e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,9.73123314906843e-05,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,7.187475421233103e-05,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,9.731209866004063e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,0.0004616049700416,283.89959716796875,294.1499938964844,289.17156982421875,284.3016357421875,291.7156066894531,289.89178466796875,285.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846867760643,4.073529069614778e-09,0.000984682701528,-0.0097242426127195,0.0,0.0,0.0,-0.0068322364240884,60.0,2.310093641281128,-0.0,-6.610827085751225e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,9.240990038961172e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,9.73123314906843e-05,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,7.187475421233103e-05,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,9.731209866004063e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,0.0004616049700416,283.89959716796875,294.1499938964844,289.17156982421875,284.3016357421875,291.7156066894531,289.89178466796875,285.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846867760643,4.073529069614778e-09,0.000984682701528,-0.0097242426127195,0.0,0.0,0.0,-0.0068322364240884,60.0,2.310093641281128,-0.0,-6.610827085751225e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,9.245904948329552e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,9.7364085377194e-05,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,7.191298209363595e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,9.736385982250796e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0004618505190592,283.89727783203125,294.1499938964844,289.0184020996094,284.2511291503906,291.669677734375,289.7746887207031,285.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134670827937725e-09,0.000985205406323,-0.0098844403401017,0.0,0.0,0.0,-0.0068625463172793,60.0,2.205597162246704,-0.0,-6.617850090151478e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,9.245904948329552e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,9.7364085377194e-05,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,7.191298209363595e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,9.736385982250796e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0004618505190592,283.89727783203125,294.1499938964844,289.0184020996094,284.2511291503906,291.669677734375,289.7746887207031,285.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134670827937725e-09,0.000985205406323,-0.0098844403401017,0.0,0.0,0.0,-0.0068625463172793,60.0,2.205597162246704,-0.0,-6.617850090151478e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,9.25426065805368e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,9.74520662566647e-05,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,7.197796367108822e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,9.745184797793628e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520874023437,0.0,0.0,0.0004622678970918,283.8949890136719,294.1499938964844,288.8651123046875,284.19940185546875,291.6219177246094,289.649658203125,285.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860990103334,4.2386747445277714e-09,0.0009860947029665,-0.0101569378748536,0.0,0.0,0.0,-0.0069141052663326,60.0,2.101725816726685,-0.0,-6.629804971680643e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,9.25426065805368e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,9.74520662566647e-05,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,7.197796367108822e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,9.745184797793628e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520874023437,0.0,0.0,0.0004622678970918,283.8949890136719,294.1499938964844,288.8651123046875,284.19940185546875,291.6219177246094,289.649658203125,285.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860990103334,4.2386747445277714e-09,0.0009860947029665,-0.0101569378748536,0.0,0.0,0.0,-0.0069141052663326,60.0,2.101725816726685,-0.0,-6.629804971680643e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,9.263777610613032e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,9.755228529684246e-05,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,7.20519819878973e-05,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,9.755205974215642e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,0.0004627433081623,283.8927917480469,294.1499938964844,288.7122497558594,284.1465759277344,291.5722351074219,289.5165405273437,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871121728792,4.3571537489128795e-09,0.0009871078655123,-0.0104673597961664,0.0,0.0,0.0,-0.0069728405214846,60.0,1.9983608722686768,-0.0,-6.643436734066199e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,9.263777610613032e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,9.755228529684246e-05,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,7.20519819878973e-05,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,9.755205974215642e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,0.0004627433081623,283.8927917480469,294.1499938964844,288.7122497558594,284.1465759277344,291.5722351074219,289.5165405273437,285.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871121728792,4.3571537489128795e-09,0.0009871078655123,-0.0104673597961664,0.0,0.0,0.0,-0.0069728405214846,60.0,1.9983608722686768,-0.0,-6.643436734066199e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,9.26823340705596e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,9.759920794749632e-05,299.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,7.208663737401366e-05,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490966796875,0.0,0.0,9.75989896687679e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,0.0004629658942576,283.8916931152344,294.1499938964844,288.6361999511719,284.1197814941406,291.54669189453125,289.4472351074219,285.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987586681731,4.4126253762044615e-09,0.0009875822579488,-0.0106126982718706,0.0,0.0,0.0,-0.0070003410801291,60.0,1.946826815605164,-0.0,-6.649823802717948e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,9.272107854485512e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,9.764000424183904e-05,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,7.2116767114494e-05,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,9.763978596311064e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,0.0004631594347301,283.890625,294.1499938964844,288.5604858398437,284.0927734375,291.5206604003906,289.3764953613281,285.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879991412162,4.460851243948127e-09,0.000987994717434,-0.0107390498742461,0.0,0.0,0.0,-0.0070242485962808,60.0,1.8953758478164675,-0.0,-6.655379536368855e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94580078125,0.0,0.0,9.27734945435077e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,9.769519965630025e-05,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,7.215752702904865e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94580078125,0.0,0.0,9.769498137757182e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,0.0004634212818928,283.8885192871094,294.1499938964844,288.4104309082031,284.0381774902344,291.4674377441406,289.232177734375,285.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885570034384,4.52606174761172e-09,0.0009885524632409,-0.0109099028632044,0.0,0.0,0.0,-0.0070565771311521,60.0,1.792741775512695,-0.0,-6.66289494688499e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94580078125,0.0,0.0,9.27734945435077e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,9.769519965630025e-05,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,7.215752702904865e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94580078125,0.0,0.0,9.769498137757182e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,0.0004634212818928,283.8885192871094,294.1499938964844,288.4104309082031,284.0381774902344,291.4674377441406,289.232177734375,285.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885570034384,4.52606174761172e-09,0.0009885524632409,-0.0109099028632044,0.0,0.0,0.0,-0.0070565771311521,60.0,1.792741775512695,-0.0,-6.66289494688499e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,9.278511424781756e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433288574219,0.0,0.0,9.770743054104968e-05,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,7.216656376840547e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,9.770721953827888e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433288574219,0.0,0.0,0.0004634793440345,283.886474609375,294.1499938964844,288.2626953125,283.98291015625,291.4125061035156,289.0858459472656,285.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.540444908940344e-09,0.000988675514236,-0.0109475869685411,0.0,0.0,0.0,-0.0070637078024446,60.0,1.6907124519348145,-0.0,-6.664553353630255e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,9.278511424781756e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433288574219,0.0,0.0,9.770743054104968e-05,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,7.216656376840547e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,9.770721953827888e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433288574219,0.0,0.0,0.0004634793440345,283.886474609375,294.1499938964844,288.2626953125,283.98291015625,291.4125061035156,289.0858459472656,285.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.540444908940344e-09,0.000988675514236,-0.0109475869685411,0.0,0.0,0.0,-0.0070637078024446,60.0,1.6907124519348145,-0.0,-6.664553353630255e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,9.275656339013948e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,9.767735900823028e-05,299.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93963623046875,0.0,0.0,7.214435026980937e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,9.767715528141709e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,0.0004633367352653,283.8844909667969,294.1499938964844,288.1178894042969,283.9272155761719,291.3559265136719,288.9401550292969,285.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.5047805485864956e-09,0.0009883706225082,-0.0108541455119848,0.0,0.0,0.0,-0.0070460280403494,60.0,1.589768409729004,-0.0,-6.660442153361147e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,9.275656339013948e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,9.767735900823028e-05,299.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93963623046875,0.0,0.0,7.214435026980937e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,9.767715528141709e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,0.0004633367352653,283.8844909667969,294.1499938964844,288.1178894042969,283.9272155761719,291.3559265136719,288.9401550292969,285.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.5047805485864956e-09,0.0009883706225082,-0.0108541455119848,0.0,0.0,0.0,-0.0070460280403494,60.0,1.589768409729004,-0.0,-6.660442153361147e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,9.269697329727931e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,9.761461114976556e-05,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376220703125,0.0,0.0,7.209800241980702e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,9.761440742295235e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,0.000463039119495,283.882568359375,294.1499938964844,287.9766845703125,283.8713073730469,291.2978820800781,288.79693603515625,285.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430447120284953e-09,0.0009877351112663,-0.0106593901291489,0.0,0.0,0.0,-0.0070091779343783,60.0,1.4904427528381348,-0.0,-6.651876560681559e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,9.269697329727931e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,9.761461114976556e-05,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376220703125,0.0,0.0,7.209800241980702e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,9.761440742295235e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,0.000463039119495,283.882568359375,294.1499938964844,287.9766845703125,283.8713073730469,291.2978820800781,288.79693603515625,285.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430447120284953e-09,0.0009877351112663,-0.0106593901291489,0.0,0.0,0.0,-0.0070091779343783,60.0,1.4904427528381348,-0.0,-6.651876560681559e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,9.265910921385512e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93817138671875,0.0,0.0,9.75747316260822e-05,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,7.20685493433848e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,9.7574527899269e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93817138671875,0.0,0.0,0.0004628499737009,283.8816223144531,294.1499938964844,287.9075927734375,283.84332275390625,291.2683410644531,288.7267150878906,285.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383220453263448e-09,0.0009873312665149,-0.0105356555432081,0.0,0.0,0.0,-0.0069857658818364,60.0,1.4416292905807495,-0.0,-6.64643806658205e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,9.261833474738523e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93719482421875,0.0,0.0,9.753179620020092e-05,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,7.203683344414458e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,9.753159247338772e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93719482421875,0.0,0.0,0.0004626463050954,283.8807067871094,294.1499938964844,287.8396301269531,283.8153686523437,291.23846435546875,288.6575622558594,285.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332371794646406e-09,0.0009868965717032,-0.0104024298489093,0.0,0.0,0.0,-0.0069605582393705,60.0,1.3935012817382812,-0.0,-6.640584615524858e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,9.25308995647356e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,9.743971895659342e-05,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,7.19688250683248e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,9.743952250573784e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,0.0004622095730155,283.87890625,294.1499938964844,287.7074279785156,283.7596435546875,291.17779541015625,288.52264404296875,285.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167811080813,0.0,0.0,0.0,-0.0069065103307366,60.0,1.2995412349700928,-0.0,-6.628042825695958e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,9.25308995647356e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,9.743971895659342e-05,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,7.19688250683248e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,9.743952250573784e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,0.0004622095730155,283.87890625,294.1499938964844,287.7074279785156,283.7596435546875,291.17779541015625,288.52264404296875,285.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167811080813,0.0,0.0,0.0,-0.0069065103307366,60.0,1.2995412349700928,-0.0,-6.628042825695958e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,9.24408304854296e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,9.734486957313492e-05,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,7.189876487245783e-05,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,9.734467312227936e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,0.0004617596860043,283.87713623046875,294.1499938964844,287.58062744140625,283.704345703125,291.1159973144531,288.39239501953125,285.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.1110350679218755e-09,0.0009850037749856,-0.00982251111418,0.0,0.0,0.0,-0.0068508316762745,60.0,1.2091081142425537,-0.0,-6.61513510635814e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,9.24408304854296e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,9.734486957313492e-05,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,7.189876487245783e-05,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,9.734467312227936e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,0.0004617596860043,283.87713623046875,294.1499938964844,287.58062744140625,283.704345703125,291.1159973144531,288.39239501953125,285.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.1110350679218755e-09,0.0009850037749856,-0.00982251111418,0.0,0.0,0.0,-0.0068508316762745,60.0,1.2091081142425537,-0.0,-6.61513510635814e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,9.237915219273418e-05,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,9.727991709951311e-05,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,7.18507872079499e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,9.727972064865752e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,0.0004614515928551,283.8754272460937,294.1499938964844,287.4598999023437,283.6498107910156,291.0531311035156,288.26666259765625,285.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843498701229,4.034098832761401e-09,0.0009843457955867,-0.00962093193084,0.0,0.0,0.0,-0.0068126902915537,60.0,1.123082995414734,-0.0,-6.606300217981699e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,9.237915219273418e-05,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,9.727991709951311e-05,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,7.18507872079499e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,9.727972064865752e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,0.0004614515928551,283.8754272460937,294.1499938964844,287.4598999023437,283.6498107910156,291.0531311035156,288.26666259765625,285.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843498701229,4.034098832761401e-09,0.0009843457955867,-0.00962093193084,0.0,0.0,0.0,-0.0068126902915537,60.0,1.123082995414734,-0.0,-6.606300217981699e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,9.230963769368827e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,9.72067064139992e-05,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,7.17967122909613e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,9.720651723910124e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,0.0004611043550539,283.873779296875,294.1499938964844,287.3458557128906,283.5962219238281,290.9893798828125,288.1448669433594,285.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947401072679213e-09,0.0009836045792326,-0.0093937721103429,0.0,0.0,0.0,-0.006769711151719,60.0,1.041574239730835,-0.0,-6.59635190913832e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,9.230963769368827e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,9.72067064139992e-05,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,7.17967122909613e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,9.720651723910124e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,0.0004611043550539,283.873779296875,294.1499938964844,287.3458557128906,283.5962219238281,290.9893798828125,288.1448669433594,285.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947401072679213e-09,0.0009836045792326,-0.0093937721103429,0.0,0.0,0.0,-0.006769711151719,60.0,1.041574239730835,-0.0,-6.59635190913832e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
