time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174900,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,9.225632675224917e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286499023437,0.0,0.0,9.715057240100576e-05,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,7.175525388447568e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,9.71503759501502e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286499023437,0.0,0.0,0.0004608380841091,283.8729553222656,294.1499938964844,287.2915344238281,283.56988525390625,290.95721435546875,288.0859069824219,285.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880939569711472e-09,0.0009830363560467,-0.0092196352779865,0.0,0.0,0.0,-0.0067367637529969,60.0,1.0023808479309082,-0.0,-6.588729917211823e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,9.21937607927248e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,9.708468132885172e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,7.17065850039944e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,9.708449215395376e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,0.0004605255671776,283.8721923828125,294.1499938964844,287.2391052246094,283.5438842773437,290.9248962402344,288.0287780761719,285.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802941073161037e-09,0.000982369412668,-0.009015267714858,0.0,0.0,0.0,-0.0066980966366827,60.0,0.9644336700439452,-0.0,-6.57979128959596e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,9.205902460962534e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,9.694280015537517e-05,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,7.160178938647732e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,9.694261098047718e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,0.0004598525410983,283.8706359863281,294.1499938964844,287.1402893066406,283.4930419921875,290.85986328125,287.9200744628906,285.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634989420575607e-09,0.0009809331968426,-0.0085752066224813,0.0,0.0,0.0,-0.0066148354671895,60.0,0.8923638463020325,-0.0,-6.560564713709027e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,9.205902460962534e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,9.694280015537517e-05,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,7.160178938647732e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,9.694261098047718e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,0.0004598525410983,283.8706359863281,294.1499938964844,287.1402893066406,283.4930419921875,290.85986328125,287.9200744628906,285.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634989420575607e-09,0.0009809331968426,-0.0085752066224813,0.0,0.0,0.0,-0.0066148354671895,60.0,0.8923638463020325,-0.0,-6.560564713709027e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,9.192594734486192e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,9.680265793576837e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,7.149828161345795e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,9.6802476036828e-05,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,0.0004591878387145,283.869140625,294.1499938964844,287.04998779296875,283.4439392089844,290.79443359375,287.819091796875,285.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795181686058,3.469105003262028e-09,0.0009795146761462,-0.0081405565142631,0.0,0.0,0.0,-0.0065325992181897,60.0,0.826130747795105,-0.0,-6.541601749177063e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,9.192594734486192e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,9.680265793576837e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,7.149828161345795e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,9.6802476036828e-05,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,0.0004591878387145,283.869140625,294.1499938964844,287.04998779296875,283.4439392089844,290.79443359375,287.819091796875,285.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795181686058,3.469105003262028e-09,0.0009795146761462,-0.0081405565142631,0.0,0.0,0.0,-0.0065325992181897,60.0,0.826130747795105,-0.0,-6.541601749177063e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,9.178824257105588e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,9.665764810051768e-05,299.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211730957031,0.0,0.0,7.139117224141955e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,9.665745892561972e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,0.0004584999696817,283.8677062988281,294.1499938964844,286.9642944335937,283.39483642578125,290.72869873046875,287.7254333496094,285.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780501713976,3.2974509789340804e-09,0.0009780467953532,-0.0076907849870622,0.0,0.0,0.0,-0.0064475028775632,60.0,0.7644054293632507,-0.0,-6.522007822695741e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,9.178824257105588e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,9.665764810051768e-05,299.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211730957031,0.0,0.0,7.139117224141955e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,9.665745892561972e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,0.0004584999696817,283.8677062988281,294.1499938964844,286.9642944335937,283.39483642578125,290.72869873046875,287.7254333496094,285.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780501713976,3.2974509789340804e-09,0.0009780467953532,-0.0076907849870622,0.0,0.0,0.0,-0.0064475028775632,60.0,0.7644054293632507,-0.0,-6.522007822695741e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,9.161104389932008e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,9.647104161558671e-05,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,7.125334377633408e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,9.647085971664636e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.000457614834886,283.8663024902344,294.1499938964844,286.8788452148437,283.3439025878906,290.6627502441406,287.63922119140625,285.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615074239,3.076594312645396e-09,0.0009761584224179,-0.0071120844222605,0.0,0.0,0.0,-0.0063380156643688,60.0,0.7043434381484985,-0.0,-6.49684182008059e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,9.161104389932008e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,9.647104161558671e-05,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,7.125334377633408e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,9.647085971664636e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.000457614834886,283.8663024902344,294.1499938964844,286.8788452148437,283.3439025878906,290.6627502441406,287.63922119140625,285.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615074239,3.076594312645396e-09,0.0009761584224179,-0.0071120844222605,0.0,0.0,0.0,-0.0063380156643688,60.0,0.7043434381484985,-0.0,-6.49684182008059e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,9.14905540412292e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,9.63441634667106e-05,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,7.11596294422634e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,9.634398156777024e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,0.000457012996776,283.8656311035156,294.1499938964844,286.8362121582031,283.3178100585937,290.62969970703125,287.5993347167969,285.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748774464242,2.9264348722080062e-09,0.0009748745360411,-0.0067186239175498,0.0,0.0,0.0,-0.0062635755166411,60.0,0.6744197607040405,-0.0,-6.479758951627447e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,9.137234155787156e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,9.621967910788952e-05,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,7.106768316589296e-05,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,9.621949720894918e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.0004564225091598,283.8649597167969,294.1499938964844,286.793701171875,283.2913513183594,290.5966186523437,287.5622863769531,285.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973617483396,2.779116270446024e-09,0.000973614747636,-0.0063326046802103,0.0,0.0,0.0,-0.0061905425973236,60.0,0.644589364528656,-0.0,-6.463020696401145e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,9.11875831661746e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,9.602511272532864e-05,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,7.092397572705522e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,9.602493810234591e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,0.0004554995975922,283.8636474609375,294.1499938964844,286.7089233398437,283.2373962402344,290.53033447265625,287.4927673339844,285.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716479107737,2.548841138150237e-09,0.0009716453496366,-0.0057292096316814,0.0,0.0,0.0,-0.0060763843357563,60.0,0.5853728652000427,-0.0,-6.436901145434605e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,9.11875831661746e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,9.602511272532864e-05,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,7.092397572705522e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,9.602493810234591e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,0.0004554995975922,283.8636474609375,294.1499938964844,286.7089233398437,283.2373962402344,290.53033447265625,287.4927673339844,285.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716479107737,2.548841138150237e-09,0.0009716453496366,-0.0057292096316814,0.0,0.0,0.0,-0.0060763843357563,60.0,0.5853728652000427,-0.0,-6.436901145434605e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,9.101854811888188e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,9.584710642229766e-05,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148864746094,0.0,0.0,7.079249917296693e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,9.584693179931492e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.0004546552663668,283.8623962402344,294.1499938964844,286.62457275390625,283.1822204589844,290.4638671875,287.4295959472656,285.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698460926301,2.338160776105269e-09,0.0009698437643237,-0.0051771532744169,0.0,0.0,0.0,-0.0059719402343034,60.0,0.5269112586975098,-0.0,-6.413050357423344e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,9.101854811888188e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,9.584710642229766e-05,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148864746094,0.0,0.0,7.079249917296693e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,9.584693179931492e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.0004546552663668,283.8623962402344,294.1499938964844,286.62457275390625,283.1822204589844,290.4638671875,287.4295959472656,285.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698460926301,2.338160776105269e-09,0.0009698437643237,-0.0051771532744169,0.0,0.0,0.0,-0.0059719402343034,60.0,0.5269112586975098,-0.0,-6.413050357423344e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,9.08445072127506e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,9.5663832325954e-05,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,7.065713725751266e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,9.566366497892886e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,0.0004537859349511,283.8612060546875,294.1499938964844,286.540771484375,283.1260681152344,290.397216796875,287.3724975585937,285.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679910726845,2.1212533951597834e-09,0.0009679889772087,-0.0046087745577096,0.0,0.0,0.0,-0.0058644101954996,60.0,0.4690817296504974,-0.0,-6.388540896296035e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,9.08445072127506e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,9.5663832325954e-05,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134216308594,0.0,0.0,7.065713725751266e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,9.566366497892886e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,0.0004537859349511,283.8612060546875,294.1499938964844,286.540771484375,283.1260681152344,290.397216796875,287.3724975585937,285.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679910726845,2.1212533951597834e-09,0.0009679889772087,-0.0046087745577096,0.0,0.0,0.0,-0.0058644101954996,60.0,0.4690817296504974,-0.0,-6.388540896296035e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135437011719,0.0,0.0,9.063823381438851e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132995605469,0.0,0.0,9.544661588734016e-05,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119873046875,0.0,0.0,7.04966951161623e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,9.544644854031505e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132995605469,0.0,0.0,0.0004527555720414,283.86004638671875,294.1499938964844,286.4574890136719,283.06915283203125,290.3304138183594,287.32354736328125,285.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657926275394,1.864182808120063e-09,0.0009657907648943,-0.0039351480081677,0.0,0.0,0.0,-0.0057369694113731,60.0,0.4118299484252929,-0.0,-6.359553594847966e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135437011719,0.0,0.0,9.063823381438851e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132995605469,0.0,0.0,9.544661588734016e-05,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119873046875,0.0,0.0,7.04966951161623e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,9.544644854031505e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132995605469,0.0,0.0,0.0004527555720414,283.86004638671875,294.1499938964844,286.4574890136719,283.06915283203125,290.3304138183594,287.32354736328125,285.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657926275394,1.864182808120063e-09,0.0009657907648943,-0.0039351480081677,0.0,0.0,0.0,-0.0057369694113731,60.0,0.4118299484252929,-0.0,-6.359553594847966e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,9.052365203388037e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,9.532595140626654e-05,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,7.040757191134617e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,9.53257840592414e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,0.0004521832161117,283.8594665527344,294.1499938964844,286.4161071777344,283.0404357910156,290.2969665527344,287.3021240234375,285.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645714308135,1.721385145536658e-09,0.0009645697427913,-0.0035609593614935,0.0,0.0,0.0,-0.0056661781854927,60.0,0.3833751976490021,-0.0,-6.343480407622337e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9121398925781,0.0,0.0,9.040921577252448e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.911865234375,0.0,0.0,9.520544699626043e-05,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,7.031856512185186e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9121398925781,0.0,0.0,9.520527964923532e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.911865234375,0.0,0.0,0.0004516115877777,283.8589172363281,294.1499938964844,286.3748779296875,283.0116271972656,290.26348876953125,287.2835388183594,285.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.578772557131458e-09,0.0009633501758798,-0.0031872540712356,0.0,0.0,0.0,-0.0055954786948859,60.0,0.3551052808761596,-0.0,-6.327448431875382e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,9.020868310471997e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104919433594,0.0,0.0,9.499426960246636e-05,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092102050781,0.0,0.0,7.016259041847661e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,9.499410953139886e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104919433594,0.0,0.0,0.000450609892141,283.8578491210937,294.1499938964844,286.2929382324219,282.9537353515625,290.19647216796875,287.2531433105469,285.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961214187555,1.3288552480617e-09,0.0009612128487788,-0.0025323624722659,0.0,0.0,0.0,-0.0054715825244784,60.0,0.2991235256195068,-0.0,-6.29940188900946e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,9.020868310471997e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104919433594,0.0,0.0,9.499426960246636e-05,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092102050781,0.0,0.0,7.016259041847661e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,9.499410953139886e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104919433594,0.0,0.0,0.000450609892141,283.8578491210937,294.1499938964844,286.2929382324219,282.9537353515625,290.19647216796875,287.2531433105469,285.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961214187555,1.3288552480617e-09,0.0009612128487788,-0.0025323624722659,0.0,0.0,0.0,-0.0054715825244784,60.0,0.2991235256195068,-0.0,-6.29940188900946e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,9.011186193674804e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095458984375,0.0,0.0,9.489231160841882e-05,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,7.008728425716981e-05,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,9.489215153735132e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095458984375,0.0,0.0,0.0004501262446865,283.8571472167969,294.1499938964844,286.23663330078125,282.9135131835937,290.1499938964844,287.23663330078125,285.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601819328963,1.2081775579986243e-09,0.0009601807105354,-0.0022161332890391,0.0,0.0,0.0,-0.0054117562249302,60.0,0.2608737051486969,-0.0,-6.285881681833416e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093933105469,0.0,0.0,9.008081542560832e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091491699219,0.0,0.0,9.485961345490068e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078674316406,0.0,0.0,7.006313535384834e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093933105469,0.0,0.0,9.485945338383316e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,0.0004499711794778,283.8568115234375,294.1499938964844,286.2117919921875,282.8956604003906,290.1293334960937,287.2301330566406,285.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959850847721,1.1694750723378882e-09,0.0009598496253602,-0.0021147157531231,0.0,0.0,0.0,-0.005392569117248,60.0,0.2440469861030578,-0.0,-6.281548792230751e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,9.002613660413772e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,9.480203880229963e-05,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,7.002060010563582e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,9.480187873123214e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,0.0004496980691328,283.8558349609375,294.1499938964844,286.1314697265625,282.8376159667969,290.0620422363281,287.2106018066406,285.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592674323357,1.101285063143109e-09,0.0009592663263902,-0.0019360271980986,0.0,0.0,0.0,-0.0053587635047733,60.0,0.189847931265831,-0.0,-6.273917563248689e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,9.002613660413772e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,9.480203880229963e-05,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,7.002060010563582e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,9.480187873123214e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,0.0004496980691328,283.8558349609375,294.1499938964844,286.1314697265625,282.8376159667969,290.0620422363281,287.2106018066406,285.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592674323357,1.101285063143109e-09,0.0009592663263902,-0.0019360271980986,0.0,0.0,0.0,-0.0053587635047733,60.0,0.189847931265831,-0.0,-6.273917563248689e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90704345703125,0.0,0.0,9.002496517496184e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,9.480080188950524e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,7.001969061093405e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90704345703125,0.0,0.0,9.480064181843773e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,0.0004496922192629,283.8551330566406,294.1499938964844,286.0520324707031,282.7798156738281,289.99627685546875,287.1914978027344,285.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009224646491929,1.0629106483861506e-09,0.000922463601455,-0.0018719433574005,0.0,0.0,0.0,-0.0051563968881964,60.0,0.1346348375082016,-0.0,-6.273747032992105e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90704345703125,0.0,0.0,9.002496517496184e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,9.480080188950524e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,7.001969061093405e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90704345703125,0.0,0.0,9.480064181843773e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.0,0.0,0.0004496922192629,283.8551330566406,294.1499938964844,286.0520324707031,282.7798156738281,289.99627685546875,287.1914978027344,285.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009224646491929,1.0629106483861506e-09,0.000922463601455,-0.0018719433574005,0.0,0.0,0.0,-0.0051563968881964,60.0,0.1346348375082016,-0.0,-6.273747032992105e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081726074219,0.0,0.0,9.005087486002594e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079284667969,0.0,0.0,9.482808673055844e-05,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,7.003983773756772e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,9.482792665949093e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079284667969,0.0,0.0,0.0004498216439969,283.85650634765625,294.1499938964844,286.0126647949219,282.75103759765625,289.9658508300781,287.1813659667969,285.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008412324241362,1.0135249306486571e-09,0.0008412313763983,-0.0018233400769531,0.0,0.0,0.0,-0.0047257170081138,60.0,0.1041754409670829,-0.0,-6.277355879547032e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,9.002073056763038e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,9.479633445153012e-05,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,7.001638732617721e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90838623046875,0.0,0.0,9.479618165642024e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081726074219,0.0,0.0,0.0004496710607782,283.8572998046875,294.1499938964844,285.9735717773437,282.7223815917969,289.93475341796875,287.1714172363281,285.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008903780253604,1.025479923200123e-09,0.0008903770358301,-0.0018056245753541,0.0,0.0,0.0,-0.0049781636334955,60.0,0.0779549181461334,-0.0,-6.273149466551331e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085998535156,0.0,0.0,4.2693078285083175e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083557128906,0.0,0.0,4.495794928516261e-05,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,3.3205851650564e-05,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085388183594,0.0,0.0,4.495787652558647e-05,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083251953125,0.0,0.0,0.0002132602385245,283.8577880859375,294.1499938964844,285.8961181640625,282.66558837890625,289.8752136230469,287.15203857421875,285.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008352384902536,9.499155906311783e-10,0.0008352375589311,-0.0016621046233922,0.0,0.0,0.0,-0.0046465788036584,60.0,0.0291185844689607,-0.0,-1.4109612145318806e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085998535156,0.0,0.0,4.2693078285083175e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083557128906,0.0,0.0,4.495794928516261e-05,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,3.3205851650564e-05,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085388183594,0.0,0.0,4.495787652558647e-05,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083251953125,0.0,0.0,0.0002132602385245,283.8577880859375,294.1499938964844,285.8961181640625,282.66558837890625,289.8752136230469,287.15203857421875,285.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008352384902536,9.499155906311783e-10,0.0008352375589311,-0.0016621046233922,0.0,0.0,0.0,-0.0046465788036584,60.0,0.0291185844689607,-0.0,-1.4109612145318806e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,9.005140600493178e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085388183594,0.0,0.0,9.48286397033371e-05,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,7.004024519119412e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,9.48284869082272e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90850830078125,0.0,0.0,0.0004498243215493,283.8583068847656,294.1499938964844,285.8431091308594,282.6266784667969,289.8344421386719,287.1368103027344,285.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000659707642626,8.322527667026233e-10,0.0006597068277187,-0.0015282983658835,0.0,0.0,0.0,-0.0037312053609639,60.0,0.0004849755496252,-0.0,-6.277416986222306e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,1.359744510409655e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083557128906,0.0,0.0,1.431879081792431e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073791503906,0.0,0.0,1.0575830856396353e-05,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085388183594,0.0,0.0,1.4318768080556764e-05,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083557128906,0.0,0.0,6.79218937875703e-05,283.85821533203125,294.1499938964844,285.8197631835937,282.60955810546875,289.82061767578125,287.1304016113281,285.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000946938060224,9.84548220728243e-10,0.0009469370706938,-0.0016414548736065,0.0,0.0,0.0,-0.0052113230340182,60.0,-0.0085736187174916,-0.0,-1.431247009797687e-09,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,4.335326593718492e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122009277344,0.0,0.0,4.565315975924023e-05,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,3.371933416929096e-05,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123229980469,0.0,0.0,4.565308699966408e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,0.0002165580226574,283.86065673828125,294.1499938964844,285.7445678710937,282.5545349121094,289.7850646972656,287.1145935058594,285.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004576536593958,5.734803742996061e-10,0.0004576530773192,-0.0010500361677259,0.0,0.0,0.0,-0.0025784946046769,60.0,-0.0366107113659381,-0.0,-1.454934217548498e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
