time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177120,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,4.335326593718492e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122009277344,0.0,0.0,4.565315975924023e-05,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,3.371933416929096e-05,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123229980469,0.0,0.0,4.565308699966408e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,0.0002165580226574,283.86065673828125,294.1499938964844,285.7445678710937,282.5545349121094,289.7850646972656,287.1145935058594,285.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004576536593958,5.734803742996061e-10,0.0004576530773192,-0.0010500361677259,0.0,0.0,0.0,-0.0025784946046769,60.0,-0.0366107113659381,-0.0,-1.454934217548498e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,3.0272582080215216e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,3.18785423587542e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,2.3545429939986207e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,3.1878491427050903e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.919189453125,0.0,0.0,0.0001512174494564,283.8662414550781,294.1499938964844,285.67059326171875,282.50067138671875,289.7633361816406,287.1078491210937,285.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225702093914,4.0345390917018165e-10,0.0003225698019377,-0.000738117378205,0.0,0.0,0.0,-0.001816947478801,60.0,-0.047394972294569,-0.0,-7.094119069961381e-09,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,3.0272582080215216e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,3.18785423587542e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,2.3545429939986207e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,3.1878491427050903e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.919189453125,0.0,0.0,0.0001512174494564,283.8662414550781,294.1499938964844,285.67059326171875,282.50067138671875,289.7633361816406,287.1078491210937,285.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225702093914,4.0345390917018165e-10,0.0003225698019377,-0.000738117378205,0.0,0.0,0.0,-0.001816947478801,60.0,-0.047394972294569,-0.0,-7.094119069961381e-09,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,2.4838340323185548e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,2.6156014428124763e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,1.931878068717197e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92193603515625,0.0,0.0,2.615597259136848e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,0.0001240723504452,283.86920166015625,294.1499938964844,285.63409423828125,282.4742736816406,289.7570495605469,287.1083068847656,285.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638139703776,3.30176830320994e-10,0.0002638136502355,-0.0006042268360033,0.0,0.0,0.0,-0.0014861195813864,60.0,-0.0477764792740345,-0.0,-4.775783768451447e-09,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,2.005168607865926e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,2.1115429262863472e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,1.559581323817838e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,2.1115394702064805e-05,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,0.0001001620839815,283.8717041015625,294.1499938964844,285.5979309082031,282.4481811523437,289.75274658203125,287.1098937988281,285.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136615075869,2.6723648294257885e-10,0.0002136612456524,-0.0004889080883003,0.0,0.0,0.0,-0.0012034944957122,60.0,-0.0461285449564456,-0.0,-3.112442081842914e-09,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,1.3033585673838388e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,1.3725018106924836e-05,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92645263671875,0.0,0.0,1.013727069221204e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,1.3724995369557291e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,6.510530511150137e-05,283.87518310546875,294.1499938964844,285.526611328125,282.3972473144531,289.7479858398437,287.11334228515625,285.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388797682011,1.7370344052025644e-10,0.0001388795935781,-0.0003177898179274,0.0,0.0,0.0,-0.0007822699844837,60.0,-0.0393428690731525,-0.0,-1.3150045496956864e-09,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,1.3033585673838388e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,1.3725018106924836e-05,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92645263671875,0.0,0.0,1.013727069221204e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,1.3724995369557291e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,6.510530511150137e-05,283.87518310546875,294.1499938964844,285.526611328125,282.3972473144531,289.7479858398437,287.11334228515625,285.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388797682011,1.7370344052025644e-10,0.0001388795935781,-0.0003177898179274,0.0,0.0,0.0,-0.0007822699844837,60.0,-0.0393428690731525,-0.0,-1.3150045496956864e-09,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,8.895158316590823e-06,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278869628906,0.0,0.0,9.367046914121602e-06,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,6.918482085893629e-06,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,9.367031452711672e-06,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,4.4433050788939e-05,283.8770446777344,294.1499938964844,285.4566955566406,282.3480224609375,289.7458801269531,287.1157531738281,285.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-9.478240826865658e-05,1.1854885129114479e-10,9.478228457737714e-05,-0.0002168847277062,0.0,0.0,0.0,-0.0005338821210898,60.0,-0.0320407003164291,-0.0,-6.125009943680482e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,8.895158316590823e-06,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278869628906,0.0,0.0,9.367046914121602e-06,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,6.918482085893629e-06,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,9.367031452711672e-06,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,4.4433050788939e-05,283.8770446777344,294.1499938964844,285.4566955566406,282.3480224609375,289.7458801269531,287.1157531738281,285.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-9.478240826865658e-05,1.1854885129114479e-10,9.478228457737714e-05,-0.0002168847277062,0.0,0.0,0.0,-0.0005338821210898,60.0,-0.0320407003164291,-0.0,-6.125009943680482e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288330078125,0.0,0.0,6.549254976562224e-06,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,6.896693321323255e-06,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,5.093883828521939e-06,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92840576171875,0.0,0.0,6.896682407386834e-06,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,3.271480818511918e-05,283.8780822753906,294.1499938964844,285.3882751464844,282.3007202148437,289.74481201171875,287.1172180175781,285.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.97855357429944e-05,8.728409661706849e-11,6.978544843150303e-05,-0.0001596859947312,0.0,0.0,0.0,-0.000393081922084,60.0,-0.0271604862064123,-0.0,-3.3203453875252364e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288330078125,0.0,0.0,6.549254976562224e-06,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,6.896693321323255e-06,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,5.093883828521939e-06,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92840576171875,0.0,0.0,6.896682407386834e-06,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,3.271480818511918e-05,283.8780822753906,294.1499938964844,285.3882751464844,282.3007202148437,289.74481201171875,287.1172180175781,285.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.97855357429944e-05,8.728409661706849e-11,6.978544843150303e-05,-0.0001596859947312,0.0,0.0,0.0,-0.000393081922084,60.0,-0.0271604862064123,-0.0,-3.3203453875252364e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92919921875,0.0,0.0,4.89299236505758e-06,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,5.152565790922381e-06,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,3.805674850809737e-06,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,5.152557605470065e-06,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288330078125,0.0,0.0,2.444145138724707e-05,283.878662109375,294.1499938964844,285.3213806152344,282.2555236816406,289.7442321777344,287.1181030273437,285.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372930961661e-05,6.521058693031989e-11,5.2137231250526384e-05,-0.0001193025600514,0.0,0.0,0.0,-0.0002936744131147,60.0,-0.0231243390589952,-0.0,-1.8533119483521432e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92919921875,0.0,0.0,4.89299236505758e-06,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,5.152565790922381e-06,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,3.805674850809737e-06,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,5.152557605470065e-06,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288330078125,0.0,0.0,2.444145138724707e-05,283.878662109375,294.1499938964844,285.3213806152344,282.2555236816406,289.7442321777344,287.1181030273437,285.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.21372930961661e-05,6.521058693031989e-11,5.2137231250526384e-05,-0.0001193025600514,0.0,0.0,0.0,-0.0002936744131147,60.0,-0.0231243390589952,-0.0,-1.8533119483521432e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,4.122366590308957e-06,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,4.341058684076415e-06,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,3.206297151336912e-06,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,4.341051408118801e-06,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,2.0592025975929573e-05,283.8788452148437,294.1499938964844,285.2885437011719,282.2337646484375,289.7440795898437,287.1183776855469,285.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.3925963836954907e-05,5.494026414365472e-11,4.39259092672728e-05,-0.0001005130325211,0.0,0.0,0.0,-0.0002474223438184,60.0,-0.0208488646894693,-0.0,-1.3155056211022748e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,3.370578042449779e-06,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,3.549387429302442e-06,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,2.621570502014947e-06,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,3.549381744960556e-06,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,1.68366950674681e-05,283.87896728515625,294.1499938964844,285.2561340332031,282.21258544921875,289.74395751953125,287.1185607910156,285.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.591528002289124e-05,4.4920886455024345e-11,3.5915232729166746e-05,-8.218266884796321e-05,0.0,0.0,0.0,-0.0002023004344664,60.0,-0.0184490829706192,-0.0,-8.794440869985819e-11,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,2.020674401137512e-06,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,2.127871312040952e-06,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,1.571641519149125e-06,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,2.1278679014358204e-06,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,1.0093663149746137e-05,283.8790588378906,294.1499938964844,285.1925354003906,282.172119140625,289.74383544921875,287.1187438964844,285.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1531484890147112e-05,2.6930430108151878e-11,2.153145760530606e-05,-4.926905239699408e-05,0.0,0.0,0.0,-0.000121280667372,60.0,-0.0137189039960503,-0.0,-3.160764358578483e-11,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,2.020674401137512e-06,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,2.127871312040952e-06,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,1.571641519149125e-06,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,2.1278679014358204e-06,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,1.0093663149746137e-05,283.8790588378906,294.1499938964844,285.1925354003906,282.172119140625,289.74383544921875,287.1187438964844,285.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1531484890147112e-05,2.6930430108151878e-11,2.153145760530606e-05,-4.926905239699408e-05,0.0,0.0,0.0,-0.000121280667372,60.0,-0.0137189039960503,-0.0,-3.160764358578483e-11,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,1.3021168570048758e-06,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,1.3711942301597446e-06,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,1.012761345009494e-06,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,1.371192070109828e-06,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,6.504327757284045e-06,283.8790588378906,294.1499938964844,285.1499938964844,282.1458740234375,289.74383544921875,287.1188049316406,285.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3874881915398872e-05,1.7353955078514005e-11,1.387486463499954e-05,-3.174892481183633e-05,0.0,0.0,0.0,-7.815319986548275e-05,60.0,-0.0102379042655229,-0.0,-1.3125002820690844e-11,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,1.042672465700889e-06,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,1.0979862281601529e-06,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,8.109704481285007e-07,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,1.0979845228575869e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,5.208351922192378e-06,283.8790588378906,294.1499938964844,285.1307067871094,282.1342468261719,289.7438049316406,287.1188049316406,285.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.111040182877332e-05,1.3896280827430108e-11,1.1110388186352791e-05,-2.5423116312595084e-05,0.0,0.0,0.0,-6.258167559280992e-05,60.0,-0.0086788227781653,-0.0,-8.415795837990458e-12,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,4.530396040536289e-07,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,4.770733994519105e-07,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,3.523654470427573e-07,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,4.770726036440465e-07,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,2.2630213152297074e-06,283.8790283203125,294.1499938964844,285.0706787109375,282.0992126464844,289.7438049316406,287.1188049316406,285.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.827470547752455e-06,6.0379119239117865e-12,4.827464181289543e-06,-1.104633429349633e-05,0.0,0.0,0.0,-2.719173789955676e-05,60.0,-0.0047479886561632,-0.0,-1.588809379199363e-12,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,4.530396040536289e-07,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,4.770733994519105e-07,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,3.523654470427573e-07,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,4.770726036440465e-07,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,2.2630213152297074e-06,283.8790283203125,294.1499938964844,285.0706787109375,282.0992126464844,289.7438049316406,287.1188049316406,285.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.827470547752455e-06,6.0379119239117865e-12,4.827464181289543e-06,-1.104633429349633e-05,0.0,0.0,0.0,-2.719173789955676e-05,60.0,-0.0047479886561632,-0.0,-1.588809379199363e-12,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,1.5472960512852296e-07,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,1.6293802218569908e-07,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.2034570318064652e-07,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,1.629377663903142e-07,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,7.729045705673343e-07,283.8789978027344,294.1499938964844,285.0125427246094,282.0671691894531,289.7438049316406,287.1188049316406,285.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6487794027852942e-06,2.0622158494743026e-12,1.6487772427353775e-06,-3.77276296603668e-06,0.0,0.0,0.0,-9.287105058319868e-06,60.0,-0.0021684900857508,-0.0,-1.853302396531004e-13,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,1.5472960512852296e-07,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,1.6293802218569908e-07,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.2034570318064652e-07,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,1.629377663903142e-07,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,7.729045705673343e-07,283.8789978027344,294.1499938964844,285.0125427246094,282.0671691894531,289.7438049316406,287.1188049316406,285.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6487794027852942e-06,2.0622158494743026e-12,1.6487772427353775e-06,-3.77276296603668e-06,0.0,0.0,0.0,-9.287105058319868e-06,60.0,-0.0021684900857508,-0.0,-1.853302396531004e-13,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,7.748798935836022e-08,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,8.159873488011726e-08,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,6.026866117281315e-08,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,8.159859987699748e-08,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,3.870676152928354e-07,283.87896728515625,294.1499938964844,284.98419189453125,282.05230712890625,289.7438049316406,287.1188049316406,285.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.257115950982552e-07,1.0327388900652212e-12,8.257105719167157e-07,-1.88940134648874e-06,0.0,0.0,0.0,-4.650995833799243e-06,60.0,-0.0013413955457508,-0.0,-4.648022486103583e-14,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,3.2369769087381435e-08,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,3.4086983902170687e-08,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,2.5176579043773017e-08,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,3.4086930611465505e-08,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,1.6169330763204925e-07,283.87896728515625,294.1499938964844,284.9563293457031,282.0382995605469,289.7438049316406,287.1188049316406,285.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.44913644312328e-07,4.313918200524874e-13,3.449132179866865e-07,-7.892465418990469e-07,0.0,0.0,0.0,-1.9427970983088017e-06,60.0,-0.0007859513279981,-0.0,-8.111078235656984e-15,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,1.246447389746663e-09,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,1.3125714959372203e-09,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,9.694626212919382e-10,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,1.3125693865134735e-09,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,6.226247961649278e-09,283.87896728515625,294.1499938964844,284.9021301269531,282.0127258300781,289.7438049316406,287.1188049316406,285.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3288413924783526e-08,1.6641959552500356e-14,1.3288397937571972e-08,-3.0402173223365025e-08,0.0,0.0,0.0,-7.48550519347191e-08,60.0,-0.0002195668930653,-0.0,-1.2026723860223904e-17,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,1.246447389746663e-09,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,1.3125714959372203e-09,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,9.694626212919382e-10,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,1.3125693865134735e-09,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,6.226247961649278e-09,283.87896728515625,294.1499938964844,284.9021301269531,282.0127258300781,289.7438049316406,287.1188049316406,285.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3288413924783526e-08,1.6641959552500356e-14,1.3288397937571972e-08,-3.0402173223365025e-08,0.0,0.0,0.0,-7.48550519347191e-08,60.0,-0.0002195668930653,-0.0,-1.2026723860223904e-17,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,-8.621772740191602e-11,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-9.079158258540332e-11,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-6.705848376586943e-11,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,-9.079143686863134e-11,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,-4.306743572879412e-10,283.87896728515625,294.1499938964844,284.8500061035156,281.9906921386719,289.7438049316406,287.1188049316406,285.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,9.052267824216639e-10,-1.145099182711879e-15,-9.052256166874884e-10,2.0821269153259436e-09,0.0,0.0,0.0,5.122274160385132e-09,60.0,-4.280527355149388e-05,-0.0,-5.75430067203589e-20,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,-8.621772740191602e-11,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-9.079158258540332e-11,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-6.705848376586943e-11,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,-9.079143686863134e-11,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,-4.306743572879412e-10,283.87896728515625,294.1499938964844,284.8500061035156,281.9906921386719,289.7438049316406,287.1188049316406,285.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,9.052267824216639e-10,-1.145099182711879e-15,-9.052256166874884e-10,2.0821269153259436e-09,0.0,0.0,0.0,5.122274160385132e-09,60.0,-4.280527355149388e-05,-0.0,-5.75430067203589e-20,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,1.5350337320696458e-11,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.6164673766194678e-11,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.1939195292132164e-11,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,1.6164647745342542e-11,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,7.667792789600725e-11,283.87896728515625,294.1499938964844,284.79931640625,281.9725341796875,289.7438049316406,287.1188049316406,285.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6923437651250595e-10,2.329011850286673e-16,1.692341405901132e-10,-3.8163666671309215e-10,0.0,0.0,0.0,-9.458744898438454e-10,60.0,-6.113448762334883e-06,-0.0,-1.8240439183980977e-21,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,1.5350337320696458e-11,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.6164673766194678e-11,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.1939195292132164e-11,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,1.6164647745342542e-11,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,7.667792789600725e-11,283.87896728515625,294.1499938964844,284.79931640625,281.9725341796875,289.7438049316406,287.1188049316406,285.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6923437651250595e-10,2.329011850286673e-16,1.692341405901132e-10,-3.8163666671309215e-10,0.0,0.0,0.0,-9.458744898438454e-10,60.0,-6.113448762334883e-06,-0.0,-1.8240439183980977e-21,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,-3.325906390572176e-12,298.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-3.50234576583508e-12,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-2.586825718908781e-12,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,-3.5023403448242174e-12,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,-1.661355081283844e-11,283.87896728515625,294.1499938964844,284.7493896484375,281.958251953125,289.7438049316406,287.1188049316406,285.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,3.65432961668688e-11,-2.1743441635136296e-17,-3.6543271880740136e-11,8.205111590164904e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,1.3206247331254415e-06,-0.0,-8.562872449274037e-23,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,-3.325906390572176e-12,298.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-3.50234576583508e-12,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-2.586825718908781e-12,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,-3.5023403448242174e-12,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,-1.661355081283844e-11,283.87896728515625,294.1499938964844,284.7493896484375,281.958251953125,289.7438049316406,287.1188049316406,285.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,3.65432961668688e-11,-2.1743441635136296e-17,-3.6543271880740136e-11,8.205111590164904e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,1.3206247331254415e-06,-0.0,-8.562872449274037e-23,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,2.558389426959157e-13,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,2.6941122943657813e-13,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.989865927197118e-13,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,2.694107957557092e-13,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,1.2779654721614686e-12,283.87896728515625,294.1499938964844,284.7247314453125,281.9524841308594,289.7438049316406,287.1188049316406,285.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,2.8009181345795e-12,-1.0674448167641605e-17,-2.8009075093982094e-12,2.1296651508267983e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.222575403720839e-06,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.70025634765625,281.9476013183594,289.7438049316406,287.1188049316406,285.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,2.6034263100882526e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.6519470214844,281.9402160644531,289.7438049316406,287.1188049316406,285.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,2.798485638777493e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.6519470214844,281.9402160644531,289.7438049316406,287.1188049316406,285.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,2.798485638777493e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
