time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179340,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.6044616699219,281.93585205078125,289.7438049316406,287.1188049316406,285.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,2.673015615073382e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.6044616699219,281.93585205078125,289.7438049316406,287.1188049316406,285.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,2.673015615073382e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.557861328125,281.9341735839844,289.7438049316406,287.1188049316406,285.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,2.4990652036649408e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.557861328125,281.9341735839844,289.7438049316406,287.1188049316406,285.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,2.4990652036649408e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.5121154785156,281.9349365234375,289.7438049316406,287.1188049316406,285.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,2.325797822777531e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.5121154785156,281.9349365234375,289.7438049316406,287.1188049316406,285.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,2.325797822777531e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.48956298828125,281.9361267089844,289.7438049316406,287.1188049316406,285.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,2.2427279873227235e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,-2.558389426959157e-13,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-2.6941122943657813e-13,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-1.989865927197118e-13,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,-2.694107957557092e-13,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,-1.2779654721614686e-12,283.87896728515625,294.1499938964844,284.4672546386719,281.93780517578125,289.7438049316406,287.1188049316406,285.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,3.4097714479404753e-14,-9.251541176914625e-18,-3.4088464879620736e-14,1.1556376515453604e-12,0.0,0.0,0.0,0.0,60.0,2.162618329748512e-06,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.42333984375,281.9425354003906,289.7438049316406,287.1188049316406,285.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,2.0097998003620887e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.42333984375,281.9425354003906,289.7438049316406,287.1188049316406,285.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,2.0097998003620887e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.3803405761719,281.9488220214844,289.7438049316406,287.1188049316406,285.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.8700064856602688e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.3803405761719,281.9488220214844,289.7438049316406,287.1188049316406,285.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.8700064856602688e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.3383178710937,281.9564208984375,289.7438049316406,287.1188049316406,285.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.7385930277669104e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.3383178710937,281.9564208984375,289.7438049316406,287.1188049316406,285.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.7385930277669104e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,2.558389426959157e-13,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,2.6941122943657813e-13,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.989865927197118e-13,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,2.694107957557092e-13,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,1.2779654721614686e-12,283.87896728515625,294.1499938964844,284.2972717285156,281.96502685546875,289.7438049316406,287.1188049316406,285.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.4541211117158337e-13,-8.014715082426347e-18,-1.4540410162803413e-13,-2.207315493579776e-12,0.0,0.0,0.0,0.0,60.0,1.6159009419425274e-06,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,2.558389426959157e-13,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,2.6941122943657813e-13,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.989865927197118e-13,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,2.694107957557092e-13,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,1.2779654721614686e-12,283.87896728515625,294.1499938964844,284.2972717285156,281.96502685546875,289.7438049316406,287.1188049316406,285.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.4541211117158337e-13,-8.014715082426347e-18,-1.4540410162803413e-13,-2.207315493579776e-12,0.0,0.0,0.0,0.0,60.0,1.6159009419425274e-06,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.2771301269531,281.9696350097656,289.7438049316406,287.1188049316406,285.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.556649863232451e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.2572326660156,281.974365234375,289.7438049316406,287.1188049316406,285.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.500108623986307e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.2182006835937,281.9842224121094,289.7438049316406,287.1188049316406,285.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.3931287412560778e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.2182006835937,281.9842224121094,289.7438049316406,287.1188049316406,285.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.3931287412560778e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.1802062988281,281.99432373046875,289.7438049316406,287.1188049316406,285.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.2945970411237797e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.1802062988281,281.99432373046875,289.7438049316406,287.1188049316406,285.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.2945970411237797e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.143310546875,282.0043640136719,289.7438049316406,287.1188049316406,285.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.2018266488666995e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.143310546875,282.0043640136719,289.7438049316406,287.1188049316406,285.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.2018266488666995e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.10748291015625,282.0141296386719,289.7438049316406,287.1188049316406,285.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.1167755928909171e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.10748291015625,282.0141296386719,289.7438049316406,287.1188049316406,285.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.1167755928909171e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.0899658203125,282.0188293457031,289.7438049316406,287.1188049316406,285.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.0764019862108398e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.07275390625,282.0233764648437,289.7438049316406,287.1188049316406,285.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.037531319525442e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.0391540527344,282.0318298339844,289.7438049316406,287.1188049316406,285.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,9.63888737715024e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.0391540527344,282.0318298339844,289.7438049316406,287.1188049316406,285.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,9.63888737715024e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.0067138671875,282.0392761230469,289.7438049316406,287.1188049316406,285.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,8.976696221907332e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,284.0067138671875,282.0392761230469,289.7438049316406,287.1188049316406,285.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,8.976696221907332e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.9754333496094,282.0454406738281,289.7438049316406,287.1188049316406,285.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,8.328167950821808e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.9754333496094,282.0454406738281,289.7438049316406,287.1188049316406,285.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,8.328167950821808e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,-2.558389426959157e-13,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-2.6941122943657813e-13,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-1.989865927197118e-13,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,-2.694107957557092e-13,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,-1.2779654721614686e-12,283.87896728515625,294.1499938964844,283.9453430175781,282.0500793457031,289.7438049316406,287.1188049316406,285.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,3.4097714479404753e-14,-9.251541176914625e-18,-3.4088464879620736e-14,1.1556376515453604e-12,0.0,0.0,0.0,0.0,60.0,7.733607958471111e-07,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,-2.558389426959157e-13,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-2.6941122943657813e-13,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-1.989865927197118e-13,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,-2.694107957557092e-13,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,-1.2779654721614686e-12,283.87896728515625,294.1499938964844,283.9453430175781,282.0500793457031,289.7438049316406,287.1188049316406,285.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,3.4097714479404753e-14,-9.251541176914625e-18,-3.4088464879620736e-14,1.1556376515453604e-12,0.0,0.0,0.0,0.0,60.0,7.733607958471111e-07,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.9307556152344,282.0517578125,289.7438049316406,287.1188049316406,285.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,7.455113859577978e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.9164733886719,282.052978515625,289.7438049316406,287.1188049316406,285.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,7.201441007964604e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.8888244628906,282.05389404296875,289.7438049316406,287.1188049316406,285.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,6.684076083729451e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.8888244628906,282.05389404296875,289.7438049316406,287.1188049316406,285.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,6.684076083729451e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
