time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181740,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.8624267578125,282.05255126953125,289.7438049316406,287.1188049316406,285.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,6.207015985637554e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.8624267578125,282.05255126953125,289.7438049316406,287.1188049316406,285.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,6.207015985637554e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.8373107910156,282.0487060546875,289.7438049316406,287.1188049316406,285.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,5.769578024228394e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.8373107910156,282.0487060546875,289.7438049316406,287.1188049316406,285.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,5.769578024228394e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,2.558389426959157e-13,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,2.6941122943657813e-13,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.989865927197118e-13,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,2.694107957557092e-13,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,1.2779654721614686e-12,283.87896728515625,294.1499938964844,283.8135070800781,282.04217529296875,289.7438049316406,287.1188049316406,285.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,1.4541211117158337e-13,-8.014715082426347e-18,-1.4540410162803413e-13,-2.207315493579776e-12,0.0,0.0,0.0,0.0,60.0,5.359921715353266e-07,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,2.558389426959157e-13,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,2.6941122943657813e-13,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.989865927197118e-13,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,2.694107957557092e-13,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,1.2779654721614686e-12,283.87896728515625,294.1499938964844,283.8135070800781,282.04217529296875,289.7438049316406,287.1188049316406,285.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,1.4541211117158337e-13,-8.014715082426347e-18,-1.4540410162803413e-13,-2.207315493579776e-12,0.0,0.0,0.0,0.0,60.0,5.359921715353266e-07,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.80206298828125,282.0378112792969,289.7438049316406,287.1188049316406,285.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,5.167503900338488e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.7909851074219,282.0326843261719,289.7438049316406,287.1188049316406,285.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,4.982144901077845e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.7698059082031,282.0199584960937,289.7438049316406,287.1188049316406,285.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,4.6294164235405333e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.7698059082031,282.0199584960937,289.7438049316406,287.1188049316406,285.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,4.6294164235405333e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.75,282.0038146972656,289.7438049316406,287.1188049316406,285.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,4.320409345837106e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.75,282.0038146972656,289.7438049316406,287.1188049316406,285.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,4.320409345837106e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.73291015625,281.9877624511719,289.7438049316406,287.1188049316406,285.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,4.022104462819698e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.73291015625,281.9877624511719,289.7438049316406,287.1188049316406,285.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,4.022104462819698e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.7197265625,281.9753723144531,289.7438049316406,287.1188049316406,285.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,3.721978032444895e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.7197265625,281.9753723144531,289.7438049316406,287.1188049316406,285.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,3.721978032444895e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.7144775390625,281.970458984375,289.7438049316406,287.1188049316406,285.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,3.5862606750924897e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.7101135253906,281.9663391113281,289.7438049316406,287.1188049316406,285.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,3.467849580829352e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.7038269042969,281.96044921875,289.7438049316406,287.1188049316406,285.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,3.230800018627633e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.7038269042969,281.96044921875,289.7438049316406,287.1188049316406,285.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,3.230800018627633e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,2.558389426959157e-13,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,2.6941122943657813e-13,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.989865927197118e-13,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,2.694107957557092e-13,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,1.2779654721614686e-12,283.87896728515625,294.1499938964844,283.7005615234375,281.9573669433594,289.7438049316406,287.1188049316406,285.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.4541211117158337e-13,-8.014714255245733e-18,-1.4540410162803413e-13,-2.207315493579776e-12,0.0,0.0,0.0,0.0,60.0,3.004907966897008e-07,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,2.558389426959157e-13,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,2.6941122943657813e-13,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.989865927197118e-13,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,2.694107957557092e-13,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,1.2779654721614686e-12,283.87896728515625,294.1499938964844,283.7005615234375,281.9573669433594,289.7438049316406,287.1188049316406,285.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.4541211117158337e-13,-8.014714255245733e-18,-1.4540410162803413e-13,-2.207315493579776e-12,0.0,0.0,0.0,0.0,60.0,3.004907966897008e-07,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.70001220703125,281.95684814453125,289.7438049316406,287.1188049316406,285.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,2.776966709916451e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.70001220703125,281.95684814453125,289.7438049316406,287.1188049316406,285.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,2.776966709916451e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.701904296875,281.9586486816406,289.7438049316406,287.1188049316406,285.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,2.573618473888928e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.701904296875,281.9586486816406,289.7438049316406,287.1188049316406,285.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,2.573618473888928e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.70367431640625,281.9602966308594,289.7438049316406,287.1188049316406,285.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,2.480711316366069e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,-2.558389426959157e-13,298.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-2.6941122943657813e-13,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-1.989865927197118e-13,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,-2.694107957557092e-13,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,-1.2779654721614686e-12,283.87896728515625,294.1499938964844,283.7059326171875,281.9624328613281,289.7438049316406,287.1188049316406,285.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,3.4097714479404753e-14,-9.251541176914625e-18,-3.4088464879620736e-14,1.1556376515453604e-12,0.0,0.0,0.0,0.0,60.0,2.3923584535623377e-07,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.7118225097656,281.96795654296875,289.7438049316406,287.1188049316406,285.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,2.2220288542484925e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.7118225097656,281.96795654296875,289.7438049316406,287.1188049316406,285.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,2.2220288542484925e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,-2.558389426959157e-13,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-2.6941122943657813e-13,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-1.989865927197118e-13,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,-2.694107957557092e-13,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,-1.2779654721614686e-12,283.87896728515625,294.1499938964844,283.71929931640625,281.9749755859375,289.7438049316406,287.1188049316406,285.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.621408298764117e-12,-6.5918080916993654e-18,2.6214150208175857e-12,-3.1813429928612136e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.081757344285507e-07,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,-2.558389426959157e-13,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-2.6941122943657813e-13,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-1.989865927197118e-13,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,-2.694107957557092e-13,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,-1.2779654721614686e-12,283.87896728515625,294.1499938964844,283.71929931640625,281.9749755859375,289.7438049316406,287.1188049316406,285.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.621408298764117e-12,-6.5918080916993654e-18,2.6214150208175857e-12,-3.1813429928612136e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.081757344285507e-07,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,-2.558389426959157e-13,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-2.6941122943657813e-13,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-1.989865927197118e-13,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,-2.694107957557092e-13,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,-1.2779654721614686e-12,283.87896728515625,294.1499938964844,283.72802734375,281.9831848144531,289.7438049316406,287.1188049316406,285.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,3.4097714479404753e-14,-9.251541176914625e-18,-3.4088464879620736e-14,1.1556376515453604e-12,0.0,0.0,0.0,0.0,60.0,1.9234964554470935e-07,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,-2.558389426959157e-13,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-2.6941122943657813e-13,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-1.989865927197118e-13,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,-2.694107957557092e-13,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,-1.2779654721614686e-12,283.87896728515625,294.1499938964844,283.72802734375,281.9831848144531,289.7438049316406,287.1188049316406,285.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,3.4097714479404753e-14,-9.251541176914625e-18,-3.4088464879620736e-14,1.1556376515453604e-12,0.0,0.0,0.0,0.0,60.0,1.9234964554470935e-07,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,2.558389426959157e-13,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,2.6941122943657813e-13,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.989865927197118e-13,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,2.694107957557092e-13,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,1.2779654721614686e-12,283.87896728515625,294.1499938964844,283.7377624511719,281.9923095703125,289.7438049316406,287.1188049316406,285.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,1.4541211117158337e-13,-8.014715082426347e-18,-1.4540410162803413e-13,-2.207315493579776e-12,0.0,0.0,0.0,0.0,60.0,1.7816307718021562e-07,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,2.558389426959157e-13,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,2.6941122943657813e-13,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.989865927197118e-13,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,2.694107957557092e-13,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,1.2779654721614686e-12,283.87896728515625,294.1499938964844,283.7377624511719,281.9923095703125,289.7438049316406,287.1188049316406,285.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,1.4541211117158337e-13,-8.014715082426347e-18,-1.4540410162803413e-13,-2.207315493579776e-12,0.0,0.0,0.0,0.0,60.0,1.7816307718021562e-07,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.7428894042969,281.99713134765625,289.7438049316406,287.1188049316406,285.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.7185541878461668e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.7481689453125,282.0021057128906,289.7438049316406,287.1188049316406,285.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.655477603890177e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.7590026855469,282.01226806640625,289.7438049316406,287.1188049316406,285.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.536611051733417e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
