time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184080,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.7590026855469,282.01226806640625,289.7438049316406,287.1188049316406,285.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.536611051733417e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.7699279785156,282.02252197265625,289.7438049316406,287.1188049316406,285.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.427764004802157e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.7699279785156,282.02252197265625,289.7438049316406,287.1188049316406,285.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.427764004802157e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.7806701660156,282.0326232910156,289.7438049316406,287.1188049316406,285.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.3266591736282862e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.7806701660156,282.0326232910156,289.7438049316406,287.1188049316406,285.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.3266591736282862e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.7909851074219,282.04229736328125,289.7438049316406,287.1188049316406,285.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.2326134424256452e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.7909851074219,282.04229736328125,289.7438049316406,287.1188049316406,285.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.2326134424256452e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.7958374023437,282.046875,289.7438049316406,287.1188049316406,285.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.1886647399705909e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.8005065917969,282.0512390136719,289.7438049316406,287.1188049316406,285.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.1458546111953185e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.8089904785156,282.0592041015625,289.7438049316406,287.1188049316406,285.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.0643331194160056e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.8089904785156,282.0592041015625,289.7438049316406,287.1188049316406,285.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633127716080177e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,1.0643331194160056e-07,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,-2.558389426959157e-13,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-2.6941122943657813e-13,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-1.989865927197118e-13,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,-2.694107957557092e-13,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,-1.2779654721614686e-12,283.87896728515625,294.1499938964844,283.8161315917969,282.06591796875,289.7438049316406,287.1188049316406,285.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,3.4097714479404753e-14,-9.251541176914625e-18,-3.4088464879620736e-14,1.1556376515453604e-12,0.0,0.0,0.0,0.0,60.0,1.0076324485908117e-07,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,-2.558389426959157e-13,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-2.6941122943657813e-13,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-1.989865927197118e-13,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,-2.694107957557092e-13,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,-1.2779654721614686e-12,283.87896728515625,294.1499938964844,283.8161315917969,282.06591796875,289.7438049316406,287.1188049316406,285.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,3.4097714479404753e-14,-9.251541176914625e-18,-3.4088464879620736e-14,1.1556376515453604e-12,0.0,0.0,0.0,0.0,60.0,1.0076324485908117e-07,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,2.558389426959157e-13,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,2.6941122943657813e-13,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.989865927197118e-13,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,2.694107957557092e-13,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,1.2779654721614686e-12,283.87896728515625,294.1499938964844,283.8216552734375,282.07110595703125,289.7438049316406,287.1188049316406,285.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,1.4541211117158337e-13,-8.014715909606958e-18,-1.4540410162803413e-13,-2.207315493579776e-12,0.0,0.0,0.0,0.0,60.0,9.258832989189616e-08,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,2.558389426959157e-13,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,2.6941122943657813e-13,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.989865927197118e-13,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,2.694107957557092e-13,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,1.2779654721614686e-12,283.87896728515625,294.1499938964844,283.8216552734375,282.07110595703125,289.7438049316406,287.1188049316406,285.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,1.4541211117158337e-13,-8.014715909606958e-18,-1.4540410162803413e-13,-2.207315493579776e-12,0.0,0.0,0.0,0.0,60.0,9.258832989189616e-08,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,2.558389426959157e-13,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,2.6941122943657813e-13,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.989865927197118e-13,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,2.694107957557092e-13,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,1.2779654721614686e-12,283.87896728515625,294.1499938964844,283.8252258300781,282.074462890625,289.7438049316406,287.1188049316406,285.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,2.8009181345795e-12,-1.0674448167641605e-17,-2.8009075093982094e-12,2.1296651508267983e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.559752728842795e-08,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,2.558389426959157e-13,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,2.6941122943657813e-13,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.989865927197118e-13,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,2.694107957557092e-13,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,1.2779654721614686e-12,283.87896728515625,294.1499938964844,283.8252258300781,282.074462890625,289.7438049316406,287.1188049316406,285.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,2.8009181345795e-12,-1.0674448167641605e-17,-2.8009075093982094e-12,2.1296651508267983e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.559752728842795e-08,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.82623291015625,282.07537841796875,289.7438049316406,287.1188049316406,285.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.63312854326079e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,8.2386762301212e-08,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,-2.558389426959157e-13,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-2.6941122943657813e-13,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-1.989865927197118e-13,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,-2.694107957557092e-13,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,-1.2779654721614686e-12,283.87896728515625,294.1499938964844,283.8266296386719,282.0757751464844,289.7438049316406,287.1188049316406,285.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,3.4097714479404753e-14,-9.251542004095234e-18,-3.4088464879620736e-14,1.1556376515453604e-12,0.0,0.0,0.0,0.0,60.0,7.958588810197399e-08,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,2.558389426959157e-13,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,2.6941122943657813e-13,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.989865927197118e-13,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,2.694107957557092e-13,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,1.2779654721614686e-12,283.87896728515625,294.1499938964844,283.82550048828125,282.07470703125,289.74383544921875,287.1188049316406,285.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,1.4541211117158337e-13,-8.014715909606958e-18,-1.4540410162803413e-13,-2.207315493579776e-12,0.0,0.0,0.0,0.0,60.0,1.2931852211295336e-07,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,2.558389426959157e-13,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,2.6941122943657813e-13,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.989865927197118e-13,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,2.694107957557092e-13,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,1.2779654721614686e-12,283.87896728515625,294.1499938964844,283.82550048828125,282.07470703125,289.74383544921875,287.1188049316406,285.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,1.4541211117158337e-13,-8.014715909606958e-18,-1.4540410162803413e-13,-2.207315493579776e-12,0.0,0.0,0.0,0.0,60.0,1.2931852211295336e-07,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.82159423828125,282.071044921875,289.74383544921875,287.1188049316406,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.63312854326079e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,8.871720069691946e-08,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.82159423828125,282.071044921875,289.74383544921875,287.1188049316406,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.63312854326079e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,8.871720069691946e-08,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.8146057128906,282.0644836425781,289.74383544921875,287.1188049316406,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.63312854326079e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,6.942985919522472e-08,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.8146057128906,282.0644836425781,289.74383544921875,287.1188049316406,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.63312854326079e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,6.942985919522472e-08,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.8042297363281,282.05474853515625,289.74383544921875,287.1188049316406,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.63312854326079e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,6.089060633485134e-08,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.8042297363281,282.05474853515625,289.74383544921875,287.1188049316406,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.63312854326079e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,6.089060633485134e-08,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,-2.558389426959157e-13,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-2.6941122943657813e-13,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-1.989865927197118e-13,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,-2.694107957557092e-13,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,-1.2779654721614686e-12,283.87896728515625,294.1499938964844,283.7976989746094,282.0486145019531,289.74383544921875,287.1188049316406,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,3.4097714479404753e-14,-9.251542004095234e-18,-3.4088464879620736e-14,1.1556376515453604e-12,0.0,0.0,0.0,0.0,60.0,5.829467042417493e-08,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,-2.558389426959157e-13,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-2.6941122943657813e-13,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,-1.989865927197118e-13,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,-2.694107957557092e-13,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,-1.2779654721614686e-12,283.87896728515625,294.1499938964844,283.79022216796875,282.04156494140625,289.74383544921875,287.1188049316406,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,3.4097714479404753e-14,-9.251542004095234e-18,-3.4088464879620736e-14,1.1556376515453604e-12,0.0,0.0,0.0,0.0,60.0,5.581259188147669e-08,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.772216796875,282.0246887207031,289.74383544921875,287.1188049316406,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633129370441402e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,5.1645432819213966e-08,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,0.0,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0,283.87896728515625,294.1499938964844,283.772216796875,282.0246887207031,289.74383544921875,287.1188049316406,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,8.975491113142819e-14,-8.633129370441402e-18,-8.974627817162976e-14,-5.258389210172076e-13,0.0,0.0,0.0,0.0,60.0,5.1645432819213966e-08,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,1.3372701834768463e-09,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.4082124355496715e-09,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.040102892702066e-09,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,1.408210215103622e-09,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,6.6799255016292144e-09,283.87896728515625,294.1499938964844,283.75,282.0038146972656,289.74383544921875,287.1188049316406,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4245770785237257e-08,1.7809348830735705e-14,1.4245753021668861e-08,-3.259847147774053e-08,0.0,0.0,0.0,-8.023926056921482e-08,60.0,-1.2886514923593497e-05,-0.0,-1.384324060953118e-17,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,1.3372701834768463e-09,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.4082124355496715e-09,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.040102892702066e-09,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,1.408210215103622e-09,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,6.6799255016292144e-09,283.87896728515625,294.1499938964844,283.75,282.0038146972656,289.74383544921875,287.1188049316406,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4245770785237257e-08,1.7809348830735705e-14,1.4245753021668861e-08,-3.259847147774053e-08,0.0,0.0,0.0,-8.023926056921482e-08,60.0,-1.2886514923593497e-05,-0.0,-1.384324060953118e-17,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,7.76061881424539e-09,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,8.172319709842668e-09,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,6.036059208014421e-09,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,8.172307275344792e-09,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,3.876580478845426e-08,283.87896728515625,294.1499938964844,283.7240295410156,281.9794311523437,289.74383544921875,287.1188049316406,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.268293072433155e-08,1.0340963789478089e-13,8.268283124834852e-08,-1.892060481623048e-07,0.0,0.0,0.0,-4.657340468838811e-07,60.0,-1.5164037904469296e-05,-0.0,-4.662213337288702e-16,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,7.76061881424539e-09,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,8.172319709842668e-09,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,6.036059208014421e-09,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,8.172307275344792e-09,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,3.876580478845426e-08,283.87896728515625,294.1499938964844,283.7240295410156,281.9794311523437,289.74383544921875,287.1188049316406,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.268293072433155e-08,1.0340963789478089e-13,8.268283124834852e-08,-1.892060481623048e-07,0.0,0.0,0.0,-4.657340468838811e-07,60.0,-1.5164037904469296e-05,-0.0,-4.662213337288702e-16,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,1.372483922068568e-07,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.4452942309617356e-07,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,1.0674914108221857e-07,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,1.4452919572249814e-07,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,6.855824494778062e-07,283.87896728515625,294.1499938964844,283.6951599121094,281.9523010253906,289.74383544921875,287.1188049316406,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.462386421735573e-06,1.829083542612131e-12,1.4623846027461695e-06,-3.3463313684478635e-06,0.0,0.0,0.0,-8.237213478423655e-06,60.0,-0.0013323947787284,-0.0,-1.458189444842814e-13,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,1.372483922068568e-07,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.4452942309617356e-07,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,1.0674914108221857e-07,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,1.4452919572249814e-07,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,6.855824494778062e-07,283.87896728515625,294.1499938964844,283.6951599121094,281.9523010253906,289.74383544921875,287.1188049316406,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.462386421735573e-06,1.829083542612131e-12,1.4623846027461695e-06,-3.3463313684478635e-06,0.0,0.0,0.0,-8.237213478423655e-06,60.0,-0.0013323947787284,-0.0,-1.458189444842814e-13,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,2.830203129633446e-07,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,2.980345357173064e-07,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,2.2012771694335245e-07,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,2.980340809699556e-07,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,1.4137416428638971e-06,283.87896728515625,294.1499938964844,283.6797180175781,281.93780517578125,289.7438049316406,287.1188049316406,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0156188586261123e-06,3.771795376028564e-12,3.01561499327363e-06,-6.900524113007123e-06,0.0,0.0,0.0,-1.6986130503937602e-05,60.0,-0.0029348889365792,-0.0,-6.200612939766259e-13,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
