time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186360,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,5.536042522180651e-07,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,5.82973029850109e-07,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,4.305827019379649e-07,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,5.829720635119884e-07,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,2.765361386991572e-06,283.87896728515625,294.1499938964844,283.6636047363281,281.92266845703125,289.7438049316406,287.1188049316406,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.898723884456558e-06,7.377857873247518e-12,5.898716608498944e-06,-1.3497823601937853e-05,0.0,0.0,0.0,-3.322584962006658e-05,60.0,-0.0058977673761546,-0.0,-2.3724568316840777e-12,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,1.5784695506226851e-06,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,1.6622074099359452e-06,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.227703137374192e-06,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,1.6622047951386776e-06,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,7.884763363108505e-06,283.8790283203125,294.1499938964844,283.6295471191406,281.89068603515625,289.7437744140625,287.1188659667969,285.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6818881704239175e-05,2.1036290764886445e-11,1.6818859876366332e-05,-3.848594133160077e-05,0.0,0.0,0.0,-9.47359949350357e-05,60.0,-0.0181095395237207,-0.0,-1.9287318270277964e-11,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,1.5784695506226851e-06,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,1.6622074099359452e-06,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,1.227703137374192e-06,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,1.6622047951386776e-06,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,7.884763363108505e-06,283.8790283203125,294.1499938964844,283.6295471191406,281.89068603515625,289.7437744140625,287.1188659667969,285.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6818881704239175e-05,2.1036290764886445e-11,1.6818859876366332e-05,-3.848594133160077e-05,0.0,0.0,0.0,-9.47359949350357e-05,60.0,-0.0181095395237207,-0.0,-1.9287318270277964e-11,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,3.366747250765912e-06,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,3.545353365552728e-06,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,2.618590997371939e-06,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,3.545347681210842e-06,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,1.6817559298942797e-05,283.87921142578125,294.1499938964844,283.5932006835937,281.8565673828125,289.7435607910156,287.1190795898437,285.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.587347600841895e-05,4.486887944521456e-11,3.587343235267326e-05,-8.208766666939482e-05,0.0,0.0,0.0,-0.0002020651445491,60.0,-0.0419846512377262,-0.0,-8.77446101887891e-11,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,3.366747250765912e-06,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,3.545353365552728e-06,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,2.618590997371939e-06,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,3.545347681210842e-06,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,1.6817559298942797e-05,283.87921142578125,294.1499938964844,283.5932006835937,281.8565673828125,289.7435607910156,287.1190795898437,285.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.587347600841895e-05,4.486887944521456e-11,3.587343235267326e-05,-8.208766666939482e-05,0.0,0.0,0.0,-0.0002020651445491,60.0,-0.0419846512377262,-0.0,-8.77446101887891e-11,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,5.53743620912428e-06,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,5.831197540828725e-06,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,4.306910796003649e-06,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,5.831188445881708e-06,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,2.7660575142363086e-05,283.8796691894531,294.1499938964844,283.5548095703125,281.82049560546875,289.74298095703125,287.1195678710937,285.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.900295582250692e-05,7.379809263685644e-11,5.900288306293078e-05,-0.0001350136299151,0.0,0.0,0.0,-0.0003323469136375,60.0,-0.0752648115158081,-0.0,-2.3736512755334616e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,5.53743620912428e-06,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,5.831197540828725e-06,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,4.306910796003649e-06,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,5.831188445881708e-06,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,2.7660575142363086e-05,283.8796691894531,294.1499938964844,283.5548095703125,281.82049560546875,289.74298095703125,287.1195678710937,285.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.900295582250692e-05,7.379809263685644e-11,5.900288306293078e-05,-0.0001350136299151,0.0,0.0,0.0,-0.0003323469136375,60.0,-0.0752648115158081,-0.0,-2.3736512755334616e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,8.43141333461972e-06,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,8.87870010046754e-06,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,6.557790584338363e-06,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,8.878686458047014e-06,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,4.211655686958693e-05,283.8805236816406,294.1499938964844,283.5145263671875,281.7826538085937,289.7417297363281,287.120361328125,285.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-8.983905718196183e-05,1.1236644253953544e-10,8.983894804259762e-05,-0.0002055744262179,0.0,0.0,0.0,-0.0005060379626229,60.0,-0.1208991780877113,-0.0,-5.50300860435726e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,8.43141333461972e-06,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,8.87870010046754e-06,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,6.557790584338363e-06,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,8.878686458047014e-06,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,4.211655686958693e-05,283.8805236816406,294.1499938964844,283.5145263671875,281.7826538085937,289.7417297363281,287.120361328125,285.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-8.983905718196183e-05,1.1236644253953544e-10,8.983894804259762e-05,-0.0002055744262179,0.0,0.0,0.0,-0.0005060379626229,60.0,-0.1208991780877113,-0.0,-5.50300860435726e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,1.0902725080086384e-05,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,1.148111459770007e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,8.479928510496393e-06,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,1.1481096407806037e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306030273437,0.0,0.0,5.44612375961151e-05,283.8813781738281,294.1499938964844,283.4937438964844,281.7631530761719,289.7404479980469,287.1209411621094,285.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161712934845,1.4530163183756883e-10,0.0001161711479653,-0.0002658294106367,0.0,0.0,0.0,-0.0006543600466102,60.0,-0.1523846983909607,-0.0,-9.201731043795291e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,1.4736320736119524e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,1.5518084182986058e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,1.146162594523048e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,1.551805871713441e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,7.361079769907519e-05,283.8827514648437,294.1499938964844,283.4725952148437,281.7432861328125,289.7382202148437,287.12139892578125,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001570188760524,1.9639198600707167e-10,0.0001570186868775,-0.0003592993016354,0.0,0.0,0.0,-0.000884443114046,60.0,-0.1997819691896438,-0.0,-1.6810380865095451e-09,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93560791015625,0.0,0.0,2.761370524240192e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.935302734375,0.0,0.0,2.9078613806632347e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,2.147740633517969e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,2.907856833189726e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,0.0001379358436679,283.8873291015625,294.1499938964844,283.42919921875,281.7025451660156,289.72711181640625,287.1184997558594,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942303253803,3.680098725755697e-10,0.0002942299761343,-0.0006732742767781,0.0,0.0,0.0,-0.0016573178581893,60.0,-0.3664635121822357,-0.0,-5.902673905211486e-09,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93560791015625,0.0,0.0,2.761370524240192e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.935302734375,0.0,0.0,2.9078613806632347e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,2.147740633517969e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,2.907856833189726e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,0.0001379358436679,283.8873291015625,294.1499938964844,283.42919921875,281.7025451660156,289.72711181640625,287.1184997558594,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942303253803,3.680098725755697e-10,0.0002942299761343,-0.0006732742767781,0.0,0.0,0.0,-0.0016573178581893,60.0,-0.3664635121822357,-0.0,-5.902673905211486e-09,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,4.559824083116837e-05,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,4.801722752745263e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,3.546542939147912e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,4.801715112989768e-05,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,0.0002277721068821,283.8923645019531,294.1499938964844,283.38458251953125,281.6606140136719,289.6935729980469,287.0928039550781,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00050074927276,6.22604801048254e-10,0.0005007486906833,-0.0011360894422978,0.0,0.0,0.0,-0.0028183115646243,60.0,-0.6602570414543152,-0.0,-1.6095166088803126e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,4.559824083116837e-05,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,4.801722752745263e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,3.546542939147912e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,4.801715112989768e-05,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,0.0002277721068821,283.8923645019531,294.1499938964844,283.38458251953125,281.6606140136719,289.6935729980469,287.0928039550781,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00050074927276,6.22604801048254e-10,0.0005007486906833,-0.0011360894422978,0.0,0.0,0.0,-0.0028183115646243,60.0,-0.6602570414543152,-0.0,-1.6095166088803126e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,3.339983959449455e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,3.517170262057334e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,2.597774800960906e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,3.517164441291243e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434509277344,0.0,0.0,0.0001668387121753,283.8947448730469,294.1499938964844,283.3388977050781,281.6177062988281,289.6137084960937,287.0545349121094,285.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008513327920809,9.413629875609786e-10,0.0008513318607583,-0.0016235255170613,0.0,0.0,0.0,-0.004719644319266,60.0,-1.133985996246338,-0.0,-8.635505643894703e-09,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,3.339983959449455e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,3.517170262057334e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,2.597774800960906e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,3.517164441291243e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434509277344,0.0,0.0,0.0001668387121753,283.8947448730469,294.1499938964844,283.3388977050781,281.6177062988281,289.6137084960937,287.0545349121094,285.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008513327920809,9.413629875609786e-10,0.0008513318607583,-0.0016235255170613,0.0,0.0,0.0,-0.004719644319266,60.0,-1.133985996246338,-0.0,-8.635505643894703e-09,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,9.005091123981401e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,9.482811583438888e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94482421875,0.0,0.0,7.003985228948295e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,9.482796303927898e-05,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,0.0004498219059314,283.8960266113281,294.1499938964844,283.2923889160156,281.57403564453125,289.5614624023437,286.9881896972656,285.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007336481940001,9.055505234556447e-10,0.0007336472626775,-0.0016470585251227,0.0,0.0,0.0,-0.0041360547766089,60.0,-0.9209344387054444,-0.0,-6.277331010551279e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,9.005091123981401e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,9.482811583438888e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94482421875,0.0,0.0,7.003985228948295e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,9.482796303927898e-05,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,0.0004498219059314,283.8960266113281,294.1499938964844,283.2923889160156,281.57403564453125,289.5614624023437,286.9881896972656,285.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007336481940001,9.055505234556447e-10,0.0007336472626775,-0.0016470585251227,0.0,0.0,0.0,-0.0041360547766089,60.0,-0.9209344387054444,-0.0,-6.277331010551279e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,9.005651372717693e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,9.483401663601398e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,7.004421058809385e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,9.48338711168617e-05,298.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,0.0004498499038163,283.89764404296875,294.1499938964844,283.2688903808594,281.5519714355469,289.5176696777344,286.9605407714844,285.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006926426431164,8.713761934231457e-10,0.0006926417700015,-0.0015982193872332,0.0,0.0,0.0,-0.0039144670590758,60.0,-1.2027349472045898,-0.0,-6.278109054846936e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,9.00996383279562e-05,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,9.48794258874841e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,7.007775275269523e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94561767578125,0.0,0.0,9.48792730923742e-05,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.946044921875,0.0,0.0,0.0004500653012655,283.8985595703125,294.1499938964844,283.2452697753906,281.52978515625,289.477294921875,286.9305419921875,285.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006610745913349,8.92998619494989e-10,0.0006610736600123,-0.0016866328660398,0.0,0.0,0.0,-0.0037655793130397,60.0,-1.288233995437622,-0.0,-6.284120246391467e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,9.010219218907878e-05,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,9.488211071584374e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,7.00797390891239e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,9.488196519669144e-05,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,0.0004500780778471,283.8987121582031,294.1499938964844,283.19775390625,281.4851379394531,289.3793334960937,286.8513488769531,285.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012705211993306,1.506525015848581e-09,0.0012705196859315,-0.0026901504024863,0.0,0.0,0.0,-0.0071068042889237,60.0,-1.5974000692367554,-0.0,-6.284471254502932e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,9.010219218907878e-05,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,9.488211071584374e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,7.00797390891239e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,9.488196519669144e-05,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,0.0004500780778471,283.8987121582031,294.1499938964844,283.19775390625,281.4851379394531,289.3793334960937,286.8513488769531,285.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012705211993306,1.506525015848581e-09,0.0012705196859315,-0.0026901504024863,0.0,0.0,0.0,-0.0071068042889237,60.0,-1.5974000692367554,-0.0,-6.284471254502932e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,9.058130672201514e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9448547363281,0.0,0.0,9.538664016872644e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,7.045237725833431e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,9.538649464957416e-05,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,0.0004524713440332,283.8973999023437,294.1499938964844,283.1499938964844,281.4403076171875,289.27374267578125,286.7055358886719,285.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651774889789,1.792441195469507e-09,0.0009651757427491,-0.0037471570540219,0.0,0.0,0.0,-0.0057013956829905,60.0,-1.7861578464508057,-0.0,-6.351476145027847e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,9.058130672201514e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9448547363281,0.0,0.0,9.538664016872644e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,7.045237725833431e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,9.538649464957416e-05,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,0.0004524713440332,283.8973999023437,294.1499938964844,283.1499938964844,281.4403076171875,289.27374267578125,286.7055358886719,285.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651774889789,1.792441195469507e-09,0.0009651757427491,-0.0037471570540219,0.0,0.0,0.0,-0.0057013956829905,60.0,-1.7861578464508057,-0.0,-6.351476145027847e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,9.093460539588703e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,9.575868170941249e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,7.072716107359156e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,9.57585361902602e-05,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,0.0004542361712083,283.8961181640625,294.1499938964844,283.1022644042969,281.3954467773437,289.16845703125,286.49542236328125,285.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689418366178,2.2325552517798997e-09,0.0009689395665191,-0.0049004289321601,0.0,0.0,0.0,-0.0059195817448198,60.0,-1.836691856384277,-0.0,-6.401111818377103e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,9.093460539588703e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,9.575868170941249e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,7.072716107359156e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,9.57585361902602e-05,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,0.0004542361712083,283.8961181640625,294.1499938964844,283.1022644042969,281.3954467773437,289.16845703125,286.49542236328125,285.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689418366178,2.2325552517798997e-09,0.0009689395665191,-0.0049004289321601,0.0,0.0,0.0,-0.0059195817448198,60.0,-1.836691856384277,-0.0,-6.401111818377103e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,9.100883471546696e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,9.583684004610404e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,7.078488852130249e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,9.583670180290936e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,0.0004546069540083,283.8948974609375,294.1499938964844,283.0547180175781,281.3507995605469,289.06396484375,286.2600402832031,285.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697324130684,2.324969550215883e-09,0.0009697300847619,-0.0051425886340439,0.0,0.0,0.0,-0.0059653967618942,60.0,-1.874094128608704,-0.0,-6.411558928220984e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,9.100883471546696e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,9.583684004610404e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,7.078488852130249e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,9.583670180290936e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,0.0004546069540083,283.8948974609375,294.1499938964844,283.0547180175781,281.3507995605469,289.06396484375,286.2600402832031,285.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697324130684,2.324969550215883e-09,0.0009697300847619,-0.0051425886340439,0.0,0.0,0.0,-0.0059653967618942,60.0,-1.874094128608704,-0.0,-6.411558928220984e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,9.099159069592132e-05,298.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,9.581868653185666e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,7.077147893141955e-05,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,9.581854101270436e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,0.000454520835774,283.8943176269531,294.1499938964844,283.0310974121094,281.32861328125,289.0120544433594,286.1431579589844,285.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695491171441,2.3034587570691656e-09,0.0009695468470454,-0.0050862212665379,0.0,0.0,0.0,-0.0059547363780438,60.0,-1.8909250497817995,-0.0,-6.409126029893741e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,9.089090599445626e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405517578125,0.0,0.0,9.571266127750278e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,7.06931677996181e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,9.57125230343081e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,0.0004540179215837,283.8937072753906,294.1499938964844,283.0075988769531,281.3065490722656,288.9603881835937,286.0350036621094,285.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684764663688,2.177990898744042e-09,0.0009684743126854,-0.0047574485652148,0.0,0.0,0.0,-0.0058925379998981,60.0,-1.906259536743164,-0.0,-6.39494714960165e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,9.087500802706928e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,9.569591202307492e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400329589844,0.0,0.0,7.068079867167398e-05,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388732910156,0.0,0.0,9.569577377988026e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,0.0004539384681265,283.892578125,294.1499938964844,282.9610900878906,281.2628479003906,288.8578796386719,285.8426818847656,285.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158113465711153e-09,0.0009683027747087,-0.0047053634189069,0.0,0.0,0.0,-0.0058826762251555,60.0,-1.935174465179444,-0.0,-6.392702545099382e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,9.087500802706928e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,9.569591202307492e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400329589844,0.0,0.0,7.068079867167398e-05,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388732910156,0.0,0.0,9.569577377988026e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,0.0004539384681265,283.892578125,294.1499938964844,282.9610900878906,281.2628479003906,288.8578796386719,285.8426818847656,285.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158113465711153e-09,0.0009683027747087,-0.0047053634189069,0.0,0.0,0.0,-0.0058826762251555,60.0,-1.935174465179444,-0.0,-6.392702545099382e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382019042969,0.0,0.0,9.139194298768416e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,9.624027006793769e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,7.108286081347615e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,9.6240131824743e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,0.0004565207054838,283.8914489746094,294.1499938964844,282.9154357910156,281.219970703125,288.7560729980469,285.6165466308594,285.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738111402839,2.8021076570183823e-09,0.0009738082881085,-0.0063928524032235,0.0,0.0,0.0,-0.0062019256874918,60.0,-1.9711639881134035,-0.0,-6.465631940955063e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382019042969,0.0,0.0,9.139194298768416e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,9.624027006793769e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,7.108286081347615e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,9.6240131824743e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,0.0004565207054838,283.8914489746094,294.1499938964844,282.9154357910156,281.219970703125,288.7560729980469,285.6165466308594,285.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738111402839,2.8021076570183823e-09,0.0009738082881085,-0.0063928524032235,0.0,0.0,0.0,-0.0062019256874918,60.0,-1.9711639881134035,-0.0,-6.465631940955063e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,9.211659926222636e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365234375,0.0,0.0,9.700337250251324e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,7.164648559410125e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,9.700323425931856e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366455078125,0.0,0.0,0.0004601405235007,283.890380859375,294.1499938964844,282.87078857421875,281.17803955078125,288.6545104980469,285.3127746582031,285.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049079359974245e-09,0.0009815285447984,-0.0087584080174565,0.0,0.0,0.0,-0.0066494843922555,60.0,-2.0145394802093506,-0.0,-6.568565424913686e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,9.211659926222636e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365234375,0.0,0.0,9.700337250251324e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,7.164648559410125e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,9.700323425931856e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366455078125,0.0,0.0,0.0004601405235007,283.890380859375,294.1499938964844,282.87078857421875,281.17803955078125,288.6545104980469,285.3127746582031,285.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049079359974245e-09,0.0009815285447984,-0.0087584080174565,0.0,0.0,0.0,-0.0066494843922555,60.0,-2.0145394802093506,-0.0,-6.568565424913686e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
