time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188580,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,9.26748471101746e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,9.759122622199357e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,7.208067108877003e-05,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,9.75910879787989e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,0.0004629290488082,283.8893127441406,294.1499938964844,282.8274230957031,281.13726806640625,288.55322265625,284.9538879394531,285.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874823736026,4.400372066726277e-09,0.0009874779498204,-0.0105805927887558,0.0,0.0,0.0,-0.0069942683912813,60.0,-2.058422565460205,-0.0,-6.648412664844727e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,9.26748471101746e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,9.759122622199357e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,7.208067108877003e-05,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,9.75910879787989e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,0.0004629290488082,283.8893127441406,294.1499938964844,282.8274230957031,281.13726806640625,288.55322265625,284.9538879394531,285.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874823736026,4.400372066726277e-09,0.0009874779498204,-0.0105805927887558,0.0,0.0,0.0,-0.0069942683912813,60.0,-2.058422565460205,-0.0,-6.648412664844727e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,9.262812818633392e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,9.754203347256408e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,7.20443349564448e-05,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,9.75418952293694e-05,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,0.0004626956942956,283.8887939453125,294.1499938964844,282.8062438964844,281.1174011230469,288.5028381347656,284.7803955078125,285.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869843488559,4.342136428192589e-09,0.000986980041489,-0.010428013280034,0.0,0.0,0.0,-0.0069653987884521,60.0,-2.076358795166016,-0.0,-6.641707983590095e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,9.254823089577258e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,9.745789429871364e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,7.198219100246206e-05,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,9.745775605551898e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,0.0004622966225724,283.8883056640625,294.1499938964844,282.78546142578125,281.0978698730469,288.4527587890625,284.6221008300781,285.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986133236438,4.2425609692031685e-09,0.0009861289290711,-0.0101671200245618,0.0,0.0,0.0,-0.0069160372950136,60.0,-2.0910627841949463,-0.0,-6.630251903061436e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,9.224411769537257e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,9.713765030028298e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,7.174565689638257e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,9.713751933304592e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93280029296875,0.0,0.0,0.0004607775481417,283.8872985839844,294.1499938964844,282.7452087402344,281.06005859375,288.3536071777344,284.3561096191406,285.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.863608988297074e-09,0.000982888857834,-0.0091742258518934,0.0,0.0,0.0,-0.0067281755618751,60.0,-2.1143946647644043,-0.0,-6.586743239722638e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,9.224411769537257e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,9.713765030028298e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,7.174565689638257e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,9.713751933304592e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93280029296875,0.0,0.0,0.0004607775481417,283.8872985839844,294.1499938964844,282.7452087402344,281.06005859375,288.3536071777344,284.3561096191406,285.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.863608988297074e-09,0.000982888857834,-0.0091742258518934,0.0,0.0,0.0,-0.0067281755618751,60.0,-2.1143946647644043,-0.0,-6.586743239722638e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,9.197332110488789e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,9.68524836935103e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,7.153503247536719e-05,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311828613281,0.0,0.0,9.685235272627324e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,0.0004594248603098,283.8863525390625,294.1499938964844,282.706787109375,281.0239562988281,288.2557678222656,284.1466064453125,285.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.526160030631331e-09,0.0009800026891753,-0.0082900524139404,0.0,0.0,0.0,-0.0065608848817646,60.0,-2.133933782577514,-0.0,-6.54812097877766e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,9.197332110488789e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,9.68524836935103e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,7.153503247536719e-05,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311828613281,0.0,0.0,9.685235272627324e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,0.0004594248603098,283.8863525390625,294.1499938964844,282.706787109375,281.0239562988281,288.2557678222656,284.1466064453125,285.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.526160030631331e-09,0.0009800026891753,-0.0082900524139404,0.0,0.0,0.0,-0.0065608848817646,60.0,-2.133933782577514,-0.0,-6.54812097877766e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306030273437,0.0,0.0,9.193495498038828e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,9.681208030087872e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,7.150518649723381e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,9.681194933364168e-05,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,0.0004592332115862,283.8854675292969,294.1499938964844,282.6704406738281,280.9898376464844,288.1591491699219,283.970947265625,285.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.478297649905926e-09,0.0009795925579965,-0.008164644241333,0.0,0.0,0.0,-0.0065371529199182,60.0,-2.154932737350464,-0.0,-6.542651931340515e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306030273437,0.0,0.0,9.193495498038828e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,9.681208030087872e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,7.150518649723381e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,9.681194933364168e-05,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,0.0004592332115862,283.8854675292969,294.1499938964844,282.6704406738281,280.9898376464844,288.1591491699219,283.970947265625,285.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.478297649905926e-09,0.0009795925579965,-0.008164644241333,0.0,0.0,0.0,-0.0065371529199182,60.0,-2.154932737350464,-0.0,-6.542651931340515e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,9.211329597746952e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,9.699988004285842e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,7.16438953531906e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288330078125,0.0,0.0,9.699974907562137e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,0.0004601240798365,283.88458251953125,294.1499938964844,282.63641357421875,280.95782470703125,288.06353759765625,283.8069763183594,285.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814953664317,3.700439288323309e-09,0.0009814916411414,-0.0087466975674033,0.0,0.0,0.0,-0.0066472762264311,60.0,-2.179744243621826,-0.0,-6.56805383414394e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,9.211329597746952e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,9.699988004285842e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,7.16438953531906e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288330078125,0.0,0.0,9.699974907562137e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,0.0004601240798365,283.88458251953125,294.1499938964844,282.63641357421875,280.95782470703125,288.06353759765625,283.8069763183594,285.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814953664317,3.700439288323309e-09,0.0009814916411414,-0.0087466975674033,0.0,0.0,0.0,-0.0066472762264311,60.0,-2.179744243621826,-0.0,-6.56805383414394e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,9.223858069162816e-05,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,9.71318149822764e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,7.174134225351736e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,9.713168401503935e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286499023437,0.0,0.0,0.0004607499286066,283.8841552734375,294.1499938964844,282.62030029296875,280.9427185058594,288.0160827636719,283.7260437011719,285.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828301845118,3.856509334099201e-09,0.0009828262263908,-0.0091556264087557,0.0,0.0,0.0,-0.0067246467806398,60.0,-2.193056583404541,-0.0,-6.585929668290191e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92828369140625,0.0,0.0,9.236282494384795e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,9.726264397613704e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287414550781,0.0,0.0,7.183796697063372e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,9.72625130089e-05,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281005859375,0.0,0.0,0.0004613705095835,283.8837280273437,294.1499938964844,282.6048278808594,280.9281921386719,287.9688415527344,283.6459045410156,285.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841537103056,4.0112713151074786e-09,0.0009841497521847,-0.0095611214637756,0.0,0.0,0.0,-0.0068013695999979,60.0,-2.2063705921173096,-0.0,-6.60368044691495e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,9.255708573618904e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,9.74672075244598e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,7.198905950644985e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,9.746708383318035e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269714355469,0.0,0.0,0.0004623409186024,283.8829040527344,294.1499938964844,282.5759582519531,280.90106201171875,287.8749694824219,283.4906616210937,285.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.253251972841099e-09,0.0009862192673608,-0.0101951323449611,0.0,0.0,0.0,-0.006921331398189,60.0,-2.2315847873687744,-0.0,-6.631481852537037e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,9.255708573618904e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,9.74672075244598e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,7.198905950644985e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,9.746708383318035e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269714355469,0.0,0.0,0.0004623409186024,283.8829040527344,294.1499938964844,282.5759582519531,280.90106201171875,287.8749694824219,283.4906616210937,285.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.253251972841099e-09,0.0009862192673608,-0.0101951323449611,0.0,0.0,0.0,-0.006921331398189,60.0,-2.2315847873687744,-0.0,-6.631481852537037e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,9.262913226848468e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92578125,0.0,0.0,9.754308121046051e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,7.204509893199429e-05,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92547607421875,0.0,0.0,9.754295751918109e-05,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,0.0004627008456736,283.8821105957031,294.1499938964844,282.54998779296875,280.8766784667969,287.7821655273437,283.3485412597656,285.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342964654568959e-09,0.0009869867935776,-0.0104301832616329,0.0,0.0,0.0,-0.0069658081047236,60.0,-2.252858877182007,-0.0,-6.641803906859425e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,9.262913226848468e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92578125,0.0,0.0,9.754308121046051e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,7.204509893199429e-05,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92547607421875,0.0,0.0,9.754295751918109e-05,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,0.0004627008456736,283.8821105957031,294.1499938964844,282.54998779296875,280.8766784667969,287.7821655273437,283.3485412597656,285.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342964654568959e-09,0.0009869867935776,-0.0104301832616329,0.0,0.0,0.0,-0.0069658081047236,60.0,-2.252858877182007,-0.0,-6.641803906859425e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,9.25651693250984e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,9.74757131189108e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,7.199533865787089e-05,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,9.747558942763136e-05,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,0.000462381314719,283.88134765625,294.1499938964844,282.52618408203125,280.85565185546875,287.6905822753906,283.2245788574219,285.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263210673371986e-09,0.0009863051818683,-0.010221223346889,0.0,0.0,0.0,-0.0069262725301086,60.0,-2.269304275512696,-0.0,-6.632627247427082e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,9.25651693250984e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,9.74757131189108e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,7.199533865787089e-05,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,9.747558942763136e-05,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,0.000462381314719,283.88134765625,294.1499938964844,282.52618408203125,280.85565185546875,287.6905822753906,283.2245788574219,285.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263210673371986e-09,0.0009863051818683,-0.010221223346889,0.0,0.0,0.0,-0.0069262725301086,60.0,-2.269304275512696,-0.0,-6.632627247427082e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,9.238898928742856e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92364501953125,0.0,0.0,9.729019075166434e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,7.185831054812297e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,9.72900670603849e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,0.0004615012730937,283.880615234375,294.1499938964844,282.5036315917969,280.83837890625,287.60028076171875,283.1202697753906,285.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.0436534121113255e-09,0.0009844281012192,-0.0096459649503231,0.0,0.0,0.0,-0.0068174297921359,60.0,-2.2815916538238525,-0.0,-6.607397295965711e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,9.238898928742856e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92364501953125,0.0,0.0,9.729019075166434e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,7.185831054812297e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,9.72900670603849e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,0.0004615012730937,283.880615234375,294.1499938964844,282.5036315917969,280.83837890625,287.60028076171875,283.1202697753906,285.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.0436534121113255e-09,0.0009844281012192,-0.0096459649503231,0.0,0.0,0.0,-0.0068174297921359,60.0,-2.2815916538238525,-0.0,-6.607397295965711e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,9.227351984009148e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,9.716859494801612e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,7.176849612733349e-05,297.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,9.716847853269428e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232482910156,0.0,0.0,0.0004609244933817,283.8802490234375,294.1499938964844,282.4927673339844,280.8310546875,287.5556945800781,283.0756225585937,285.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899766731763066e-09,0.0009831977076828,-0.0092689637094736,0.0,0.0,0.0,-0.0067460988648235,60.0,-2.286426067352295,-0.0,-6.590888546043061e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92291259765625,0.0,0.0,9.215407771989705e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,9.704281546873972e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92333984375,0.0,0.0,7.16755967005156e-05,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92236328125,0.0,0.0,9.704269177746028e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,0.0004603278648573,283.8799133300781,294.1499938964844,282.4822082519531,280.8246154785156,287.5114440917969,283.0352783203125,285.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819286642596,3.750924015832879e-09,0.0009819249389693,-0.0088789742439985,0.0,0.0,0.0,-0.0066723111085593,60.0,-2.2907164096832275,-0.0,-6.573833388756611e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,9.196152677759528e-05,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,9.684004908194764e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,7.152583566494286e-05,297.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,9.683993266662584e-05,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,0.0004593660414684,283.87921142578125,294.1499938964844,282.4618835449219,280.8140869140625,287.4239196777344,282.96441650390625,285.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.510975732368138e-09,0.0009798726532608,-0.0082502663135528,0.0,0.0,0.0,-0.0065533565357327,60.0,-2.298769235610962,-0.0,-6.5463851228742e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,9.196152677759528e-05,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,9.684004908194764e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,7.152583566494286e-05,297.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,9.683993266662584e-05,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,0.0004593660414684,283.87921142578125,294.1499938964844,282.4618835449219,280.8140869140625,287.4239196777344,282.96441650390625,285.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.510975732368138e-09,0.0009798726532608,-0.0082502663135528,0.0,0.0,0.0,-0.0065533565357327,60.0,-2.298769235610962,-0.0,-6.5463851228742e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,9.194215090246872e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,9.681964002083988e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,7.151075988076627e-05,297.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,9.681952360551804e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,0.0004592692712321,283.8785705566406,294.1499938964844,282.4425048828125,280.8065795898437,287.3376770019531,282.9028625488281,285.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796685772016,3.4867810860816917e-09,0.000979665084742,-0.0081868721172213,0.0,0.0,0.0,-0.0065413583070039,60.0,-2.308687925338745,-0.0,-6.543621111632092e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,9.194215090246872e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,9.681964002083988e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,7.151075988076627e-05,297.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,9.681952360551804e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,0.0004592692712321,283.8785705566406,294.1499938964844,282.4425048828125,280.8065795898437,287.3376770019531,282.9028625488281,285.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796685772016,3.4867810860816917e-09,0.000979665084742,-0.0081868721172213,0.0,0.0,0.0,-0.0065413583070039,60.0,-2.308687925338745,-0.0,-6.543621111632092e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,9.21493410714902e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,9.70378241618164e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,7.167190779000521e-05,297.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,9.703770774649456e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,0.000460304232547,283.8779296875,294.1499938964844,282.424072265625,280.8018798828125,287.25250244140625,282.8439636230469,285.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818751132115,3.744868859456574e-09,0.0009818713879212,-0.0088631110265851,0.0,0.0,0.0,-0.0066693006083369,60.0,-2.322828531265259,-0.0,-6.573140609589245e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,9.21493410714902e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,9.70378241618164e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,7.167190779000521e-05,297.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,9.703770774649456e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,0.000460304232547,283.8779296875,294.1499938964844,282.424072265625,280.8018798828125,287.25250244140625,282.8439636230469,285.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818751132115,3.744868859456574e-09,0.0009818713879212,-0.0088631110265851,0.0,0.0,0.0,-0.0066693006083369,60.0,-2.322828531265259,-0.0,-6.573140609589245e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,9.24638079595752e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,9.73689675447531e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,7.191648910520598e-05,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,9.736885112943128e-05,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188537597656,0.0,0.0,0.0004618750535883,283.8773193359375,294.1499938964844,282.406494140625,280.7996826171875,287.1682434082031,282.7841491699219,285.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852254297584,4.13661105369556e-09,0.0009852213552221,-0.0098895244300365,0.0,0.0,0.0,-0.0068635051138699,60.0,-2.3407866954803467,-0.0,-6.618073200570508e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,9.24638079595752e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,9.73689675447531e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,7.191648910520598e-05,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,9.736885112943128e-05,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188537597656,0.0,0.0,0.0004618750535883,283.8773193359375,294.1499938964844,282.406494140625,280.7996826171875,287.1682434082031,282.7841491699219,285.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852254297584,4.13661105369556e-09,0.0009852213552221,-0.0098895244300365,0.0,0.0,0.0,-0.0068635051138699,60.0,-2.3407866954803467,-0.0,-6.618073200570508e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185791015625,0.0,0.0,9.258482896257192e-05,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,9.749641321832314e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,7.201061816886067e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91802978515625,0.0,0.0,9.749629680300131e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0004624795983545,283.87701416015625,294.1499938964844,282.3979797363281,280.7994689941406,287.12646484375,282.7543334960937,285.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865150786936,4.287374011369138e-09,0.0009865107713267,-0.0102845337241888,0.0,0.0,0.0,-0.0069382460787892,60.0,-2.349846601486206,-0.0,-6.635406890609374e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,9.265241533285008e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,9.756758663570508e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,7.206318696262315e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,9.756747022038326e-05,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,0.0004628172318916,283.8767395019531,294.1499938964844,282.3896484375,280.7998046875,287.0849304199219,282.72528076171875,285.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.371558226523575e-09,0.0009872311493381,-0.0105050997808575,0.0,0.0,0.0,-0.0069799819029867,60.0,-2.358106136322021,-0.0,-6.645095140811463e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172058105469,0.0,0.0,9.243275417247788e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169311523437,0.0,0.0,9.733626211527736e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176025390625,0.0,0.0,7.18923329259269e-05,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,9.733615297591314e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,0.0004617199592757,283.87615966796875,294.1499938964844,282.3734741210937,280.802001953125,287.00274658203125,282.6722717285156,285.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879096865654,0.0,0.0,0.0,-0.0068442979827523,60.0,-2.369483470916748,-0.0,-6.613618097617291e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172058105469,0.0,0.0,9.243275417247788e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169311523437,0.0,0.0,9.733626211527736e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176025390625,0.0,0.0,7.18923329259269e-05,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,9.733615297591314e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,0.0004617199592757,283.87615966796875,294.1499938964844,282.3734741210937,280.802001953125,287.00274658203125,282.6722717285156,285.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879096865654,0.0,0.0,0.0,-0.0068442979827523,60.0,-2.369483470916748,-0.0,-6.613618097617291e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,9.178085019811988e-05,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,9.664977551437914e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,7.13852932676673e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158020019531,0.0,0.0,9.664966637501492e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,0.0004584635607898,283.8756103515625,294.1499938964844,282.35791015625,280.8059997558594,286.9221496582031,282.6330261230469,285.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285570038258356e-09,0.0009779470274224,-0.0076596522703766,0.0,0.0,0.0,-0.0064416220411658,60.0,-2.367279052734375,-0.0,-6.520652817698648e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
