time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190800,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,9.178085019811988e-05,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,9.664977551437914e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,7.13852932676673e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158020019531,0.0,0.0,9.664966637501492e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,0.0004584635607898,283.8756103515625,294.1499938964844,282.35791015625,280.8059997558594,286.9221496582031,282.6330261230469,285.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285570038258356e-09,0.0009779470274224,-0.0076596522703766,0.0,0.0,0.0,-0.0064416220411658,60.0,-2.367279052734375,-0.0,-6.520652817698648e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154357910156,0.0,0.0,9.11256138351746e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,9.59597819019109e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,7.087566336849704e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149475097656,0.0,0.0,9.595967276254667e-05,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.915283203125,0.0,0.0,0.0004551905731204,283.8750915527344,294.1499938964844,282.3428649902344,280.8116149902344,286.84326171875,282.6064147949219,285.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469170645724716e-09,0.0009709652513265,-0.0055204443633556,0.0,0.0,0.0,-0.0060368939302861,60.0,-2.360048294067383,-0.0,-6.427876542147716e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154357910156,0.0,0.0,9.11256138351746e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,9.59597819019109e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,7.087566336849704e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149475097656,0.0,0.0,9.595967276254667e-05,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.915283203125,0.0,0.0,0.0004551905731204,283.8750915527344,294.1499938964844,282.3428649902344,280.8116149902344,286.84326171875,282.6064147949219,285.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469170645724716e-09,0.0009709652513265,-0.0055204443633556,0.0,0.0,0.0,-0.0060368939302861,60.0,-2.360048294067383,-0.0,-6.427876542147716e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91461181640625,0.0,0.0,9.08314759726636e-05,297.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,9.565002983435988e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149780273437,0.0,0.0,7.064687815727666e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,9.564992797095329e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144287109375,0.0,0.0,0.0004537212662398,283.87457275390625,294.1499938964844,282.3282470703125,280.81854248046875,286.7658996582031,282.5879821777344,285.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026549390512628e-09,0.0009678294300101,-0.0045600403100252,0.0,0.0,0.0,-0.0058551873080432,60.0,-2.356440544128418,-0.0,-6.3864419530546e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91461181640625,0.0,0.0,9.08314759726636e-05,297.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,9.565002983435988e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149780273437,0.0,0.0,7.064687815727666e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,9.564992797095329e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144287109375,0.0,0.0,0.0004537212662398,283.87457275390625,294.1499938964844,282.3282470703125,280.81854248046875,286.7658996582031,282.5879821777344,285.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026549390512628e-09,0.0009678294300101,-0.0045600403100252,0.0,0.0,0.0,-0.0058551873080432,60.0,-2.356440544128418,-0.0,-6.3864419530546e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.0,0.0,9.087884973268956e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,9.569992107572034e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145812988281,0.0,0.0,7.068372360663489e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,9.569981193635611e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140319824219,0.0,0.0,0.0004539579094853,283.87432861328125,294.1499938964844,282.32110595703125,280.8224792480469,286.7276611328125,282.5795288085937,285.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.1616550771597076e-09,0.000968333275523,-0.0047146435827016,0.0,0.0,0.0,-0.0058844331651926,60.0,-2.3586463928222656,-0.0,-6.393102580659615e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,9.098274313146248e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,9.58093223744072e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,7.0764530391898e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132995605469,0.0,0.0,9.58092205110006e-05,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136047363281,0.0,0.0,0.00045447688899,283.87408447265625,294.1499938964844,282.3139953613281,280.8266296386719,286.6896667480469,282.5704345703125,285.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694421314634,2.291071110605003e-09,0.0009694398613646,-0.0050537623465061,0.0,0.0,0.0,-0.0059485901147127,60.0,-2.3635315895080566,-0.0,-6.407725550161558e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,9.099544695345684e-05,297.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127197265625,0.0,0.0,9.582270286045969e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,7.077441114233807e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,9.582260099705309e-05,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128112792969,0.0,0.0,0.000454540393548,283.8736267089844,294.1499938964844,282.300048828125,280.8355712890625,286.6144104003906,282.5514221191406,285.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695784538052,2.3068620347288515e-09,0.0009695761254988,-0.0050951391458511,0.0,0.0,0.0,-0.0059564244002103,60.0,-2.374106407165528,-0.0,-6.409511144056523e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,9.099544695345684e-05,297.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127197265625,0.0,0.0,9.582270286045969e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,7.077441114233807e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,9.582260099705309e-05,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128112792969,0.0,0.0,0.000454540393548,283.8736267089844,294.1499938964844,282.300048828125,280.8355712890625,286.6144104003906,282.5514221191406,285.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695784538052,2.3068620347288515e-09,0.0009695761254988,-0.0050951391458511,0.0,0.0,0.0,-0.0059564244002103,60.0,-2.374106407165528,-0.0,-6.409511144056523e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,9.087633225135504e-05,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91192626953125,0.0,0.0,9.569727262714878e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,7.068176637403667e-05,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117126464844,0.0,0.0,9.569717076374218e-05,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,0.0004539453948382,283.8731689453125,294.1499938964844,282.2862854003906,280.8451843261719,286.5402526855469,282.53387451171875,285.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683098760433,2.1584176668199007e-09,0.0009683076641522,-0.0047061583027243,0.0,0.0,0.0,-0.0058828387409448,60.0,-2.38091778755188,-0.0,-6.392736651150699e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,9.087633225135504e-05,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91192626953125,0.0,0.0,9.569727262714878e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,7.068176637403667e-05,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117126464844,0.0,0.0,9.569717076374218e-05,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,0.0004539453948382,283.8731689453125,294.1499938964844,282.2862854003906,280.8451843261719,286.5402526855469,282.53387451171875,285.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683098760433,2.1584176668199007e-09,0.0009683076641522,-0.0047061583027243,0.0,0.0,0.0,-0.0058828387409448,60.0,-2.38091778755188,-0.0,-6.392736651150699e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,9.054159454535692e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111633300781,0.0,0.0,9.534476703265682e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,7.042141078272834e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,9.534467244520783e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112548828125,0.0,0.0,0.0004522732924669,283.87274169921875,294.1499938964844,282.27264404296875,280.8551940917969,286.4673156738281,282.52020263671875,285.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647420956753,1.741324306969716e-09,0.0009647403494454,-0.0036132079549133,0.0,0.0,0.0,-0.005676063708961,60.0,-2.382529258728028,-0.0,-6.345723591039133e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,9.054159454535692e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111633300781,0.0,0.0,9.534476703265682e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,7.042141078272834e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,9.534467244520783e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112548828125,0.0,0.0,0.0004522732924669,283.87274169921875,294.1499938964844,282.27264404296875,280.8551940917969,286.4673156738281,282.52020263671875,285.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647420956753,1.741324306969716e-09,0.0009647403494454,-0.0036132079549133,0.0,0.0,0.0,-0.005676063708961,60.0,-2.382529258728028,-0.0,-6.345723591039133e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,9.018685523187742e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.910400390625,0.0,0.0,9.497121209278704e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,7.01454991940409e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101867675781,0.0,0.0,9.497111750533804e-05,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104919433594,0.0,0.0,0.0004505013348534,283.872314453125,294.1499938964844,282.259033203125,280.8653869628906,286.39569091796875,282.5111389160156,285.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609622065909,1.299326313208837e-09,0.0009609609260223,-0.0024549830704927,0.0,0.0,0.0,-0.0054569467902183,60.0,-2.3823721408843994,-0.0,-6.29609218094629e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,9.018685523187742e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.910400390625,0.0,0.0,9.497121209278704e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,7.01454991940409e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101867675781,0.0,0.0,9.497111750533804e-05,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104919433594,0.0,0.0,0.0004505013348534,283.872314453125,294.1499938964844,282.259033203125,280.8653869628906,286.39569091796875,282.5111389160156,285.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609622065909,1.299326313208837e-09,0.0009609609260223,-0.0024549830704927,0.0,0.0,0.0,-0.0054569467902183,60.0,-2.3823721408843994,-0.0,-6.29609218094629e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,9.004979074234143e-05,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,9.482687892159448e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,7.003889186307788e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,9.482678433414549e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101257324219,0.0,0.0,0.0004498166672419,283.8721008300781,294.1499938964844,282.2522277832031,280.8704833984375,286.3603515625,282.50836181640625,285.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595010778866,1.128539262040817e-09,0.0009594999137334,-0.0020074450876563,0.0,0.0,0.0,-0.0053722774609923,60.0,-2.382032632827759,-0.0,-6.27696721267057e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104919433594,0.0,0.0,9.003129525808617e-05,297.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,9.48074011830613e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,7.002450729487464e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,9.480730659561232e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91033935546875,0.0,0.0,0.0004497242916841,283.87237548828125,294.1499938964844,282.2453918457031,280.8755187988281,286.32843017578125,282.5061950683594,285.8724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008348124101758,9.80788228410745e-10,0.0008348114206455,-0.0017436952330172,0.0,0.0,0.0,-0.0046786251477897,60.0,-2.2696022987365723,-0.0,-6.274386521454289e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,9.004046296468005e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111633300781,0.0,0.0,9.481704910285772e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118347167969,0.0,0.0,7.003163773333654e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,9.481695451540872e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,0.0004497700720094,283.8738708496094,294.1499938964844,282.23162841796875,280.8853759765625,286.275390625,282.5018615722656,285.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007595656206831,9.167089309869423e-10,0.0007595646893605,-0.0016504767118021,0.0,0.0,0.0,-0.004271381534636,60.0,-1.8913846015930176,-0.0,-6.275660524579507e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,9.004046296468005e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111633300781,0.0,0.0,9.481704910285772e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118347167969,0.0,0.0,7.003163773333654e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,9.481695451540872e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,0.0004497700720094,283.8738708496094,294.1499938964844,282.23162841796875,280.8853759765625,286.275390625,282.5018615722656,285.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007595656206831,9.167089309869423e-10,0.0007595646893605,-0.0016504767118021,0.0,0.0,0.0,-0.004271381534636,60.0,-1.8913846015930176,-0.0,-6.275660524579507e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123229980469,0.0,0.0,4.121210804441944e-05,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,4.339838051237166e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,3.205393659300171e-05,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118347167969,0.0,0.0,4.339833685662597e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122314453125,0.0,0.0,0.0002058626996586,283.8753356933594,294.1499938964844,282.2176818847656,280.89471435546875,286.21746826171875,282.4977722167969,285.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007851650589145,8.958281894067e-10,0.0007851641275919,-0.0015699815703555,0.0,0.0,0.0,-0.0043697622604668,60.0,-1.9580847024917605,-0.0,-1.3147203326013825e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123229980469,0.0,0.0,4.121210804441944e-05,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,4.339838051237166e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,3.205393659300171e-05,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118347167969,0.0,0.0,4.339833685662597e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122314453125,0.0,0.0,0.0002058626996586,283.8753356933594,294.1499938964844,282.2176818847656,280.89471435546875,286.21746826171875,282.4977722167969,285.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007851650589145,8.958281894067e-10,0.0007851641275919,-0.0015699815703555,0.0,0.0,0.0,-0.0043697622604668,60.0,-1.9580847024917605,-0.0,-1.3147203326013825e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,4.635618824977428e-05,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128112792969,0.0,0.0,4.881535278400406e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91363525390625,0.0,0.0,3.6054894735571e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,4.881530549027957e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129943847656,0.0,0.0,0.0002315584133611,283.8761291503906,294.1499938964844,282.2034606933594,280.9032897949219,286.1824035644531,282.4979553222656,285.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005314183654263,6.553328435465743e-10,0.000531417725142,-0.001191462855786,0.0,0.0,0.0,-0.0029876094777137,60.0,-1.3902143239974976,-0.0,-1.6634089661238253e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,4.635618824977428e-05,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128112792969,0.0,0.0,4.881535278400406e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91363525390625,0.0,0.0,3.6054894735571e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,4.881530549027957e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129943847656,0.0,0.0,0.0002315584133611,283.8761291503906,294.1499938964844,282.2034606933594,280.9032897949219,286.1824035644531,282.4979553222656,285.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005314183654263,6.553328435465743e-10,0.000531417725142,-0.001191462855786,0.0,0.0,0.0,-0.0029876094777137,60.0,-1.3902143239974976,-0.0,-1.6634089661238253e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,6.521150680782739e-06,297.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,6.867093361506704e-06,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205627441406,0.0,0.0,5.072017756901914e-06,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,6.867086540296441e-06,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91973876953125,0.0,0.0,3.2574451324762776e-05,283.8833923339844,294.1499938964844,282.1888732910156,280.9109191894531,286.1606750488281,282.50494384765625,285.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004447586543392,4.6277948140271964e-10,0.0004447581886779,-0.0007718969136476,0.0,0.0,0.0,-0.002447857754305,60.0,-1.1355448961257937,-0.0,-3.2917887859973405e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,6.521150680782739e-06,297.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,6.867093361506704e-06,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205627441406,0.0,0.0,5.072017756901914e-06,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,6.867086540296441e-06,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91973876953125,0.0,0.0,3.2574451324762776e-05,283.8833923339844,294.1499938964844,282.1888732910156,280.9109191894531,286.1606750488281,282.50494384765625,285.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004447586543392,4.6277948140271964e-10,0.0004447581886779,-0.0007718969136476,0.0,0.0,0.0,-0.002447857754305,60.0,-1.1355448961257937,-0.0,-3.2917887859973405e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261169433594,0.0,0.0,2.230423524451908e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,2.3487460566684604e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,1.7347778339171782e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255065917969,0.0,0.0,2.348743691982236e-05,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0001114141123252,283.89312744140625,294.1499938964844,282.1814270019531,280.9142761230469,286.1534729003906,282.51129150390625,285.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002376604970777,2.972528334588276e-10,0.0002376601914875,-0.0005438226507976,0.0,0.0,0.0,-0.0013386738719418,60.0,-0.9147685170173644,-0.0,-3.850863627974377e-09,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.927734375,0.0,0.0,1.6557216440560296e-05,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,1.7435566405765712e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,1.2877865628979634e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270935058594,0.0,0.0,1.743555003486108e-05,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,8.270660327980295e-05,283.895263671875,294.1499938964844,282.1738586425781,280.91729736328125,286.1511535644531,282.5153503417969,285.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001741225423756,2.1835633301492408e-10,0.0001741223240969,-0.0003999402979388,0.0,0.0,0.0,-0.0009811340132728,60.0,-0.6684139370918274,-0.0,-2.122062303655525e-09,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287109375,0.0,0.0,1.2086788046872243e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92840576171875,0.0,0.0,1.272798363061156e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,9.400856470165309e-06,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,1.2727970897685736e-05,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,6.037591811036691e-05,283.89666748046875,294.1499938964844,282.1658630371094,280.9200744628906,286.1499328613281,282.5184936523437,285.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287893392145,1.6108274436543724e-10,0.0001287891791434,-0.0002947001194115,0.0,0.0,0.0,-0.000725433405023,60.0,-0.4867245852947235,-0.0,-1.130850524333482e-09,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,9.445115210837685e-06,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,9.94617130345432e-06,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,7.346217444137437e-06,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,9.946162208507305e-06,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,4.718023410532624e-05,283.8974914550781,294.1499938964844,282.1583557128906,280.9222717285156,286.1492614746094,282.52056884765625,285.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006409875117,1.2587637876482202e-10,0.0001006408638204,-0.0002302903158124,0.0,0.0,0.0,-0.0005668817902915,60.0,-0.3660028874874115,-0.0,-6.90554391447051e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299621582031,0.0,0.0,6.299348115135217e-06,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,6.633524208154995e-06,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311828613281,0.0,0.0,4.899504347122274e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,6.633517841692083e-06,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,3.146650124108419e-05,283.8985595703125,294.1499938964844,282.1422424316406,280.9255676269531,286.1485900878906,282.5231018066406,285.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-6.712153845001012e-05,8.395209527556347e-11,6.712145841447636e-05,-0.0001535900519229,0.0,0.0,0.0,-0.0003780763945542,60.0,-0.2225628793239593,-0.0,-3.071670418020034e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299621582031,0.0,0.0,6.299348115135217e-06,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,6.633524208154995e-06,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311828613281,0.0,0.0,4.899504347122274e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,6.633517841692083e-06,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,3.146650124108419e-05,283.8985595703125,294.1499938964844,282.1422424316406,280.9255676269531,286.1485900878906,282.5231018066406,285.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-6.712153845001012e-05,8.395209527556347e-11,6.712145841447636e-05,-0.0001535900519229,0.0,0.0,0.0,-0.0003780763945542,60.0,-0.2225628793239593,-0.0,-3.071670418020034e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,4.028929197374964e-06,297.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299621582031,0.0,0.0,4.242661361786304e-06,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,3.133618747597211e-06,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,4.242657269060146e-06,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,2.012530603678897e-05,283.8990478515625,294.1499938964844,282.1254577636719,280.92694091796875,286.1482849121094,282.5243225097656,285.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.2929772462230176e-05,5.3694208801413617e-11,4.292971789254807e-05,-9.823335858527572e-05,0.0,0.0,0.0,-0.0002418110379949,60.0,-0.1468264907598495,-0.0,-1.2565005980125219e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,4.028929197374964e-06,297.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299621582031,0.0,0.0,4.242661361786304e-06,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,3.133618747597211e-06,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,4.242657269060146e-06,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,2.012530603678897e-05,283.8990478515625,294.1499938964844,282.1254577636719,280.92694091796875,286.1482849121094,282.5243225097656,285.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.2929772462230176e-05,5.3694208801413617e-11,4.292971789254807e-05,-9.823335858527572e-05,0.0,0.0,0.0,-0.0002418110379949,60.0,-0.1468264907598495,-0.0,-1.2565005980125219e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,1.9909386992367217e-06,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,2.0965564999642083e-06,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,1.5485113635804737e-06,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,2.0965544536011294e-06,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,9.945136298483703e-06,283.899169921875,294.1499938964844,282.10791015625,280.9262084960937,286.148193359375,282.5247497558594,285.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.12144004763104e-05,2.653378211592284e-11,2.121437319146935e-05,-4.85433847643435e-05,0.0,0.0,0.0,-0.0001194945798488,60.0,-0.0860388278961181,-0.0,-3.0683094953687367e-11,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,1.9909386992367217e-06,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,2.0965564999642083e-06,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,1.5485113635804737e-06,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,2.0965544536011294e-06,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,9.945136298483703e-06,283.899169921875,294.1499938964844,282.10791015625,280.9262084960937,286.148193359375,282.5247497558594,285.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.12144004763104e-05,2.653378211592284e-11,2.121437319146935e-05,-4.85433847643435e-05,0.0,0.0,0.0,-0.0001194945798488,60.0,-0.0860388278961181,-0.0,-3.0683094953687367e-11,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,1.2318374729147763e-06,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,1.297185576731863e-06,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,9.580979849488358e-07,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,1.297184326176648e-06,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,6.153273716336116e-06,283.8991394042969,294.1499938964844,282.0988464355469,280.9249572753906,286.148193359375,282.5247802734375,285.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3125895748089532e-05,1.641711766531273e-11,1.31258793771849e-05,-3.0034989322302863e-05,0.0,0.0,0.0,-7.393436681013554e-05,60.0,-0.0604656152427196,-0.0,-1.1746005210144794e-11,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,7.003948212513933e-07,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,7.37550294616085e-07,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,5.447527655633166e-07,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,7.375495556516398e-07,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,3.498612159091863e-06,283.89910888671875,294.1499938964844,282.08953857421875,280.9231262207031,286.148193359375,282.5247802734375,285.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-7.463160727638751e-06,9.334445542907854e-12,7.463151632691733e-06,-1.7077332813641988e-05,0.0,0.0,0.0,-4.203779099043459e-05,60.0,-0.0401863940060138,-0.0,-3.797250708315048e-12,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
