time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193020,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,1.309561383777691e-07,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299621582031,0.0,0.0,1.379032852355522e-07,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,1.0185501508885865e-07,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,1.3790314312700502e-07,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,6.541520747305185e-07,283.8990478515625,294.1499938964844,282.0702514648437,280.9174499511719,286.148193359375,282.5247497558594,285.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.395480126120674e-06,1.7453438867776061e-12,1.3954783071312704e-06,-3.193123802702757e-06,0.0,0.0,0.0,-7.860318874008954e-06,60.0,-0.0138121275231242,-0.0,-1.3275018833757565e-13,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,1.309561383777691e-07,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299621582031,0.0,0.0,1.379032852355522e-07,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,1.0185501508885865e-07,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,1.3790314312700502e-07,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,6.541520747305185e-07,283.8990478515625,294.1499938964844,282.0702514648437,280.9174499511719,286.148193359375,282.5247497558594,285.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.395480126120674e-06,1.7453438867776061e-12,1.3954783071312704e-06,-3.193123802702757e-06,0.0,0.0,0.0,-7.860318874008954e-06,60.0,-0.0138121275231242,-0.0,-1.3275018833757565e-13,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,-5.5006388333112e-10,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,-5.792444301988553e-10,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,-4.2782846709776813e-10,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,-5.79243875087343e-10,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,-2.747678973236134e-09,283.8989562988281,294.1499938964844,282.04998779296875,280.9089660644531,286.148193359375,282.52471923828125,285.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,5.859374763161895e-09,-7.320498340271289e-15,-5.859367657734538e-09,1.3408536503334293e-08,0.0,0.0,0.0,3.300374373793602e-08,60.0,-0.0032337291631847,-0.0,-2.342123026955109e-18,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,-5.5006388333112e-10,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,-5.792444301988553e-10,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,-4.2782846709776813e-10,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,-5.79243875087343e-10,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,-2.747678973236134e-09,283.8989562988281,294.1499938964844,282.04998779296875,280.9089660644531,286.148193359375,282.52471923828125,285.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,5.859374763161895e-09,-7.320498340271289e-15,-5.859367657734538e-09,1.3408536503334293e-08,0.0,0.0,0.0,3.300374373793602e-08,60.0,-0.0032337291631847,-0.0,-2.342123026955109e-18,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,2.558436860804203e-13,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,2.6941599992613696e-13,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,1.9898998085150085e-13,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,2.6941575598064815e-13,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,1.2779903003912185e-12,283.8989562988281,294.1499938964844,282.027587890625,280.89703369140625,286.148193359375,282.52471923828125,285.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.157510823642961e-13,9.32190695008267e-18,2.157417582256127e-13,-2.104220877402474e-12,0.0,0.0,0.0,0.0,60.0,-0.0007840942707844,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,2.558436860804203e-13,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,2.6941599992613696e-13,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,1.9898998085150085e-13,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,2.6941575598064815e-13,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,1.2779903003912185e-12,283.8989562988281,294.1499938964844,282.027587890625,280.89703369140625,286.148193359375,282.52471923828125,285.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.157510823642961e-13,9.32190695008267e-18,2.157417582256127e-13,-2.104220877402474e-12,0.0,0.0,0.0,0.0,60.0,-0.0007840942707844,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,282.00201416015625,280.8813171386719,286.148193359375,282.52471923828125,285.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703494316428838e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-0.0001696947874734,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,282.00201416015625,280.8813171386719,286.148193359375,282.52471923828125,285.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703494316428838e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-0.0001696947874734,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.9881286621094,280.8721008300781,286.148193359375,282.52471923828125,285.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703494316428838e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-8.89458242454566e-05,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.9735717773437,280.862060546875,286.148193359375,282.52471923828125,285.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703494316428838e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-4.94557389174588e-05,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.9552001953125,280.848876953125,286.148193359375,282.52471923828125,285.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703494316428838e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-2.7390935429139063e-05,-0.0,-7.707246483015503e-37,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.94244384765625,280.8394775390625,286.148193359375,282.52471923828125,285.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703494316428838e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-1.899556809803471e-05,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.90887451171875,280.81378173828125,286.148193359375,282.52471923828125,285.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703494316428838e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-1.2014850653940812e-05,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.90887451171875,280.81378173828125,286.148193359375,282.52471923828125,285.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703494316428838e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-1.2014850653940812e-05,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.87310791015625,280.7852783203125,286.148193359375,282.52471923828125,285.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703494316428838e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-9.966817742679268e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.87310791015625,280.7852783203125,286.148193359375,282.52471923828125,285.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703494316428838e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-9.966817742679268e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,-2.558436860804203e-13,297.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,-2.6941599992613696e-13,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,-1.9898998085150085e-13,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,-2.6941575598064815e-13,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,-1.2779903003912185e-12,283.8989562988281,294.1499938964844,281.8353576660156,280.7541198730469,286.148193359375,282.52471923828125,285.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.270654688920793e-13,8.085080855594394e-18,3.270573915858943e-13,1.2587323761428793e-12,0.0,0.0,0.0,0.0,60.0,-8.999057172331959e-06,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,-2.558436860804203e-13,297.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,-2.6941599992613696e-13,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,-1.9898998085150085e-13,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,-2.6941575598064815e-13,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,-1.2779903003912185e-12,283.8989562988281,294.1499938964844,281.8353576660156,280.7541198730469,286.148193359375,282.52471923828125,285.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.270654688920793e-13,8.085080855594394e-18,3.270573915858943e-13,1.2587323761428793e-12,0.0,0.0,0.0,0.0,60.0,-8.999057172331959e-06,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.8158264160156,280.7376403808594,286.148193359375,282.52471923828125,285.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703494316428838e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-8.632552635390311e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.7958679199219,280.7206115722656,286.148193359375,282.52471923828125,285.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.9269143532462127e-12,1.1363227401644096e-17,2.926903077543619e-12,-4.759725166086914e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.29788223200012e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,-2.558436860804203e-13,297.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,-2.6941599992613696e-13,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,-1.9898998085150085e-13,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,-2.6941575598064815e-13,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,-1.2779903003912185e-12,283.8989562988281,294.1499938964844,281.7548522949219,280.6849365234375,286.148193359375,282.52471923828125,285.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.270654688920793e-13,8.085080855594394e-18,3.270573915858943e-13,1.2587323761428793e-12,0.0,0.0,0.0,0.0,60.0,-7.69138932810165e-06,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,-2.558436860804203e-13,297.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,-2.6941599992613696e-13,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,-1.9898998085150085e-13,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,-2.6941575598064815e-13,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,-1.2779903003912185e-12,283.8989562988281,294.1499938964844,281.7548522949219,280.6849365234375,286.148193359375,282.52471923828125,285.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.270654688920793e-13,8.085080855594394e-18,3.270573915858943e-13,1.2587323761428793e-12,0.0,0.0,0.0,0.0,60.0,-7.69138932810165e-06,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,-2.558436860804203e-13,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,-2.6941599992613696e-13,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,-1.9898998085150085e-13,297.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,-2.6941575598064815e-13,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,-1.2779903003912185e-12,283.8989562988281,294.1499938964844,281.7125549316406,280.6473388671875,286.148193359375,282.52471923828125,285.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.9825716549303216e-12,1.074481394080965e-17,2.9825608129085968e-12,-3.078248376683912e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.139366516639711e-06,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,-2.558436860804203e-13,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,-2.6941599992613696e-13,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,-1.9898998085150085e-13,297.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,-2.6941575598064815e-13,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,-1.2779903003912185e-12,283.8989562988281,294.1499938964844,281.7125549316406,280.6473388671875,286.148193359375,282.52471923828125,285.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.9825716549303216e-12,1.074481394080965e-17,2.9825608129085968e-12,-3.078248376683912e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.139366516639711e-06,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.669189453125,280.6080627441406,286.148193359375,282.52471923828125,285.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703494316428838e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-6.629538347624475e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.669189453125,280.6080627441406,286.148193359375,282.52471923828125,285.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703494316428838e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-6.629538347624475e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,2.558436860804203e-13,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,2.6941599992613696e-13,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,1.9898998085150085e-13,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,2.6941575598064815e-13,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,1.2779903003912185e-12,283.8989562988281,294.1499938964844,281.6249694824219,280.5673217773437,286.148193359375,282.52471923828125,285.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.157510823642961e-13,9.32190695008267e-18,2.157417582256127e-13,-2.104220877402474e-12,0.0,0.0,0.0,0.0,60.0,-6.15773888057447e-06,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,2.558436860804203e-13,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,2.6941599992613696e-13,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,1.9898998085150085e-13,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,2.6941575598064815e-13,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,1.2779903003912185e-12,283.8989562988281,294.1499938964844,281.6249694824219,280.5673217773437,286.148193359375,282.52471923828125,285.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.157510823642961e-13,9.32190695008267e-18,2.157417582256127e-13,-2.104220877402474e-12,0.0,0.0,0.0,0.0,60.0,-6.15773888057447e-06,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.6026611328125,280.5465087890625,286.148193359375,282.52471923828125,285.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703494316428838e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-5.935512945143273e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.5802001953125,280.525390625,286.148193359375,282.52471923828125,285.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703494316428838e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-5.719253749703057e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.54949951171875,280.4963073730469,286.148193359375,282.52471923828125,285.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703494316428838e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-5.4382549024012405e-06,-0.0,-8.562651081838367e-38,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.5350341796875,280.48248291015625,286.148193359375,282.52471923828125,285.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703494316428838e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-5.311282166076126e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.48974609375,280.4388427734375,286.148193359375,282.52471923828125,285.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703494316428838e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-4.934165644954192e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.48974609375,280.4388427734375,286.148193359375,282.52471923828125,285.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703494316428838e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-4.934165644954192e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.44451904296875,280.3946838378906,286.148193359375,282.52471923828125,285.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703494316428838e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-4.584465841617202e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.44451904296875,280.3946838378906,286.148193359375,282.52471923828125,285.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703494316428838e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-4.584465841617202e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,2.558436860804203e-13,297.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,2.6941599992613696e-13,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,1.9898998085150085e-13,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,2.6941575598064815e-13,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,1.2779903003912185e-12,283.8989562988281,294.1499938964844,281.3996276855469,280.3502502441406,286.148193359375,282.52471923828125,285.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.157510823642961e-13,9.32190695008267e-18,2.157417582256127e-13,-2.104220877402474e-12,0.0,0.0,0.0,0.0,60.0,-4.259860361344181e-06,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,2.558436860804203e-13,297.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,2.6941599992613696e-13,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,1.9898998085150085e-13,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,2.6941575598064815e-13,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,1.2779903003912185e-12,283.8989562988281,294.1499938964844,281.3996276855469,280.3502502441406,286.148193359375,282.52471923828125,285.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.157510823642961e-13,9.32190695008267e-18,2.157417582256127e-13,-2.104220877402474e-12,0.0,0.0,0.0,0.0,60.0,-4.259860361344181e-06,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
