time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195300,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.3773803710937,280.3280029296875,286.148193359375,282.52471923828125,285.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703494316428838e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-4.1064267861656845e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,-2.558436860804203e-13,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,-2.6941599992613696e-13,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,-1.9898998085150085e-13,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,-2.6941575598064815e-13,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,-1.2779903003912185e-12,283.8989562988281,294.1499938964844,281.35528564453125,280.3057861328125,286.148193359375,282.52471923828125,285.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.270654688920793e-13,8.085081682775006e-18,3.270573915858943e-13,1.2587323761428793e-12,0.0,0.0,0.0,0.0,60.0,-3.958527031500125e-06,-0.0,-5.066788513209878e-25,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.3117370605469,280.2615051269531,286.148193359375,282.52471923828125,285.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-2.9269143532462127e-12,1.1363227401644096e-17,2.926903077543619e-12,-4.759725166086914e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.678758048408781e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.3117370605469,280.2615051269531,286.148193359375,282.52471923828125,285.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-2.9269143532462127e-12,1.1363227401644096e-17,2.926903077543619e-12,-4.759725166086914e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.678758048408781e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.2691955566406,280.2176818847656,286.148193359375,282.52471923828125,285.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703495143609451e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-3.418959522605292e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.2691955566406,280.2176818847656,286.148193359375,282.52471923828125,285.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703495143609451e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-3.418959522605292e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.2279052734375,280.17449951171875,286.148193359375,282.52471923828125,285.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703495143609451e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-3.1776514788361965e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.2279052734375,280.17449951171875,286.148193359375,282.52471923828125,285.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703495143609451e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-3.1776514788361965e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.1880798339844,280.1322326660156,286.148193359375,282.52471923828125,285.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703495143609451e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-2.9533537144743605e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.1880798339844,280.1322326660156,286.148193359375,282.52471923828125,285.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703495143609451e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-2.9533537144743605e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.1687927246094,280.11151123046875,286.148193359375,282.52471923828125,285.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703495143609451e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-2.8480362743721344e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.1499328613281,280.0910949707031,286.148193359375,282.52471923828125,285.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703495143609451e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-2.7466808205645066e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.12225341796875,280.06072998046875,286.148193359375,282.52471923828125,285.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703495143609451e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-2.597938419057755e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.1137390136719,280.05133056640625,286.148193359375,282.52471923828125,285.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703495143609451e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-2.5529650429234607e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.0797119140625,280.0131530761719,286.148193359375,282.52471923828125,285.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703495143609451e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-2.373025608903845e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.0797119140625,280.0131530761719,286.148193359375,282.52471923828125,285.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703495143609451e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-2.373025608903845e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.0480651855469,279.976806640625,286.148193359375,282.52471923828125,285.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703495143609451e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-2.2060205537854927e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.0480651855469,279.976806640625,286.148193359375,282.52471923828125,285.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703495143609451e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-2.2060205537854927e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.01904296875,279.9425048828125,286.148193359375,282.52471923828125,285.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703495143609451e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-2.050264583886019e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.01904296875,279.9425048828125,286.148193359375,282.52471923828125,285.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703495143609451e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-2.050264583886019e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,281.0055847167969,279.9262084960937,286.148193359375,282.52471923828125,285.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703495143609451e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-1.9769636310229544e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,0.0,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0,297.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0,283.8989562988281,294.1499938964844,280.99285888671875,279.9105224609375,286.148193359375,282.52471923828125,285.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.714082756281877e-13,8.703495143609451e-18,2.713995749057535e-13,-4.227442506297974e-13,0.0,0.0,0.0,0.0,60.0,-1.9063951413045288e-06,-0.0,-0.0,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,6.357715465199473e-10,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,6.6949878974043e-10,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,4.944901155212732e-10,297.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,6.694981236066152e-10,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,3.175805840527346e-09,283.8989562988281,294.1499938964844,280.96978759765625,279.88104248046875,286.148193359375,282.52471923828125,285.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.778499095361212e-09,8.453648852712724e-15,6.778490657666225e-09,-1.5508675232922542e-08,0.0,0.0,0.0,-3.818422555923463e-08,60.0,-1.6262072676909156e-05,-0.0,-3.1288559551203645e-18,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,6.357715465199473e-10,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,6.6949878974043e-10,298.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,4.944901155212732e-10,297.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,6.694981236066152e-10,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,3.175805840527346e-09,283.8989562988281,294.1499938964844,280.96978759765625,279.88104248046875,286.148193359375,282.52471923828125,285.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.778499095361212e-09,8.453648852712724e-15,6.778490657666225e-09,-1.5508675232922542e-08,0.0,0.0,0.0,-3.818422555923463e-08,60.0,-1.6262072676909156e-05,-0.0,-3.1288559551203645e-18,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,2.372438467901361e-09,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,2.4982946822404983e-09,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,1.845234076647273e-09,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,2.498292239749844e-09,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,1.1850803893764804e-08,283.8989562988281,294.1499938964844,280.95001220703125,279.8543395996094,286.148193359375,282.52471923828125,285.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.5275852522099743e-08,3.1623178874768884e-14,2.527582054767663e-08,-5.7839891098865344e-08,0.0,0.0,0.0,-1.423759385943413e-07,60.0,-1.1991372957709244e-05,-0.0,-4.356856901012343e-17,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,2.372438467901361e-09,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,2.4982946822404983e-09,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,1.845234076647273e-09,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,2.498292239749844e-09,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,1.1850803893764804e-08,283.8989562988281,294.1499938964844,280.95001220703125,279.8543395996094,286.148193359375,282.52471923828125,285.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.5275852522099743e-08,3.1623178874768884e-14,2.527582054767663e-08,-5.7839891098865344e-08,0.0,0.0,0.0,-1.423759385943413e-07,60.0,-1.1991372957709244e-05,-0.0,-4.356856901012343e-17,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,1.3232696005616162e-07,297.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,1.3934680964666768e-07,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,1.029211986747214e-07,297.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,1.3934666753812053e-07,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,6.609995466533292e-07,283.8989562988281,294.1499938964844,280.93487548828125,279.8304748535156,286.148193359375,282.52471923828125,285.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4099124427957577e-06,1.763470446058957e-12,1.409910623806354e-06,-3.2262619242828805e-06,0.0,0.0,0.0,-7.941634976305068e-06,60.0,-0.0025490359403192,-0.0,-1.355439198380548e-13,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,1.3232696005616162e-07,297.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,1.3934680964666768e-07,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,1.029211986747214e-07,297.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,1.3934666753812053e-07,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,6.609995466533292e-07,283.8989562988281,294.1499938964844,280.93487548828125,279.8304748535156,286.148193359375,282.52471923828125,285.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4099124427957577e-06,1.763470446058957e-12,1.409910623806354e-06,-3.2262619242828805e-06,0.0,0.0,0.0,-7.941634976305068e-06,60.0,-0.0025490359403192,-0.0,-1.355439198380548e-13,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,7.106206680873584e-07,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,7.483185981982388e-07,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,5.52706239886902e-07,297.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,7.483178592337936e-07,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,3.549692110027536e-06,283.8988952636719,294.1499938964844,280.925537109375,279.8095397949219,286.148193359375,282.52471923828125,285.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-7.5715956882049795e-06,9.470234492436892e-12,7.571586138510611e-06,-1.7325804947176948e-05,0.0,0.0,0.0,-4.264868039172143e-05,60.0,-0.0149312848225235,-0.0,-3.908940445634945e-12,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,7.106206680873584e-07,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,7.483185981982388e-07,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,5.52706239886902e-07,297.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,7.483178592337936e-07,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,3.549692110027536e-06,283.8988952636719,294.1499938964844,280.925537109375,279.8095397949219,286.148193359375,282.52471923828125,285.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-7.5715956882049795e-06,9.470234492436892e-12,7.571586138510611e-06,-1.7325804947176948e-05,0.0,0.0,0.0,-4.264868039172143e-05,60.0,-0.0149312848225235,-0.0,-3.908940445634945e-12,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93017578125,0.0,0.0,1.2475155699576137e-06,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,1.3136954066794717e-06,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,9.702920351628563e-07,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,1.3136940424374188e-06,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,6.23158894086373e-06,283.8988952636719,294.1499938964844,280.9229736328125,279.8001403808594,286.148193359375,282.5247497558594,285.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3292206858750433e-05,1.6625317442175988e-11,1.32921904878458e-05,-3.041603667952586e-05,0.0,0.0,0.0,-7.487126276828349e-05,60.0,-0.0286132171750068,-0.0,-1.2046899935946875e-11,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,2.00115391635336e-06,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,2.107313775923103e-06,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,1.556456709295162e-06,297.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,2.107311729560024e-06,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,9.996163498726672e-06,283.8989562988281,294.1499938964844,280.9218444824219,279.79150390625,286.1481628417969,282.5248413085937,285.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1322242901078425e-05,2.6668884114955382e-11,2.132221561623737e-05,-4.879081097897142e-05,0.0,0.0,0.0,-0.0001201021659653,60.0,-0.0484528876841068,-0.0,-3.0998766054057825e-11,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,3.752899374376284e-06,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,3.951988219341729e-06,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,2.9189284305175534e-06,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,3.951984126615571e-06,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,1.874648114608135e-05,283.8991394042969,294.1499938964844,280.92303466796875,279.7787170410156,286.1480407714844,282.5252685546875,285.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.998724423581734e-05,5.0014183766711184e-11,3.998719330411405e-05,-9.15010314201936e-05,0.0,0.0,0.0,-0.0002252368140034,60.0,-0.097818799316883,-0.0,-1.0902276997848404e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,4.129606168135069e-06,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,4.34867888543522e-06,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,3.2119232855620794e-06,297.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,4.348674792709062e-06,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93048095703125,0.0,0.0,2.0628207494155504e-05,283.8992004394531,294.1499938964844,280.9237060546875,279.7765197753906,286.1479797363281,282.525390625,285.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.400110265123658e-05,5.5034556772914905e-11,4.400104808155447e-05,-0.000100685741927,0.0,0.0,0.0,-0.0002478457754477,60.0,-0.1088879629969596,-0.0,-1.3200811277425115e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307556152344,0.0,0.0,6.697385288134683e-06,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,7.052677119645523e-06,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,5.209089522395516e-06,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,7.05267029843526e-06,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308776855469,0.0,0.0,3.345477671246044e-05,283.8998413085937,294.1499938964844,280.9309997558594,279.7645568847656,286.1474914550781,282.5267944335937,285.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-7.136124622775242e-05,8.925526984171482e-11,7.136115891626105e-05,-0.0001632924977457,0.0,0.0,0.0,-0.0004019576590508,60.0,-0.1909379065036773,-0.0,-3.47211398521452e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307556152344,0.0,0.0,6.697385288134683e-06,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,7.052677119645523e-06,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,5.209089522395516e-06,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,7.05267029843526e-06,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308776855469,0.0,0.0,3.345477671246044e-05,283.8998413085937,294.1499938964844,280.9309997558594,279.7645568847656,286.1474914550781,282.5267944335937,285.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-7.136124622775242e-05,8.925526984171482e-11,7.136115891626105e-05,-0.0001632924977457,0.0,0.0,0.0,-0.0004019576590508,60.0,-0.1909379065036773,-0.0,-3.47211398521452e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,9.721800779516345e-06,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,1.0237535207124893e-05,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,7.561417987744789e-06,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,1.0237525202683171e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,4.856233499594964e-05,283.90093994140625,294.1499938964844,280.943603515625,279.7557373046875,286.1464538574219,282.5292663574219,285.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035867389873,1.2956137551700664e-10,0.000103586615296,-0.0002370324946241,0.0,0.0,0.0,-0.0005834747571498,60.0,-0.2906181812286377,-0.0,-7.31605276360625e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,9.721800779516345e-06,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,1.0237535207124893e-05,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,7.561417987744789e-06,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,1.0237525202683171e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,4.856233499594964e-05,283.90093994140625,294.1499938964844,280.943603515625,279.7557373046875,286.1464538574219,282.5292663574219,285.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035867389873,1.2956137551700664e-10,0.000103586615296,-0.0002370324946241,0.0,0.0,0.0,-0.0005834747571498,60.0,-0.2906181812286377,-0.0,-7.31605276360625e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
