time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197580,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,1.517935288575245e-05,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,1.5984607671271078e-05,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,1.180619074148126e-05,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,1.5984591300366446e-05,298.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,7.582390389870852e-05,283.90338134765625,294.1499938964844,280.96142578125,279.75006103515625,286.1438903808594,282.5336303710937,285.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001617369562154,2.0229308506092278e-10,0.0001617367524886,-0.0003700951638165,0.0,0.0,0.0,-0.0009110186947509,60.0,-0.4344628453254699,-0.0,-1.7835690702128202e-09,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,1.517935288575245e-05,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,1.5984607671271078e-05,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,1.180619074148126e-05,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,1.5984591300366446e-05,298.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,7.582390389870852e-05,283.90338134765625,294.1499938964844,280.96142578125,279.75006103515625,286.1438903808594,282.5336303710937,285.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001617369562154,2.0229308506092278e-10,0.0001617367524886,-0.0003700951638165,0.0,0.0,0.0,-0.0009110186947509,60.0,-0.4344628453254699,-0.0,-1.7835690702128202e-09,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,1.984986738534644e-05,297.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,2.090288944600616e-05,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,1.5438821719726548e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,2.090286943712272e-05,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,9.915405098581688e-05,283.9053955078125,294.1499938964844,280.9722595214844,279.7484130859375,286.1411437988281,282.5364990234375,285.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002115013048751,2.6453605972420736e-10,0.0002115010429406,-0.0004839688190259,0.0,0.0,0.0,-0.0011913275811821,60.0,-0.5512785315513611,-0.0,-3.049991370573934e-09,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367980957031,0.0,0.0,2.6264911866746843e-05,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364929199219,0.0,0.0,2.765824865491595e-05,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,2.0428311472642235e-05,297.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,2.765822137007489e-05,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,0.0001311984815401,283.90802001953125,294.1499938964844,280.9843444824219,279.7475891113281,286.13623046875,282.5388488769531,285.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798537607304,3.5002822862395533e-10,0.0002798534114845,-0.0006403767620213,0.0,0.0,0.0,-0.0015763383125886,60.0,-0.7160946726799011,-0.0,-5.339926278935536e-09,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433288574219,0.0,0.0,4.3818694393849e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,4.614324643625878e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,3.408128395676613e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,4.614320278051309e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,0.0002188831276725,283.9134826660156,294.1499938964844,281.01226806640625,279.7483825683594,286.1131591796875,282.5338134765625,285.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004719861608464,5.890691268106707e-10,0.0004719855787698,-0.0010766870109364,0.0,0.0,0.0,-0.0026577922981232,60.0,-1.2120225429534912,-0.0,-1.4862853170427572e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433288574219,0.0,0.0,4.3818694393849e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,4.614324643625878e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,3.408128395676613e-05,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,4.614320278051309e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,0.0002188831276725,283.9134826660156,294.1499938964844,281.01226806640625,279.7483825683594,286.1131591796875,282.5338134765625,285.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004719861608464,5.890691268106707e-10,0.0004719855787698,-0.0010766870109364,0.0,0.0,0.0,-0.0026577922981232,60.0,-1.2120225429534912,-0.0,-1.4862853170427572e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,9.003786544781178e-05,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,9.481431334279478e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,7.002960774116218e-05,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,9.48142187553458e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,0.0004497571208048,283.9163818359375,294.1499938964844,281.0450439453125,279.7524719238281,286.05865478515625,282.5146484375,285.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007743194582872,9.281660440230155e-10,0.0007743185269646,-0.0016658437671139,0.0,0.0,0.0,-0.0043507297523319,60.0,-2.043839931488037,-0.0,-6.275286068557763e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,9.003786544781178e-05,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,9.481431334279478e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,7.002960774116218e-05,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,9.48142187553458e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,0.0004497571208048,283.9163818359375,294.1499938964844,281.0450439453125,279.7524719238281,286.05865478515625,282.5146484375,285.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007743194582872,9.281660440230155e-10,0.0007743185269646,-0.0016658437671139,0.0,0.0,0.0,-0.0043507297523319,60.0,-2.043839931488037,-0.0,-6.275286068557763e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,9.01709499885328e-05,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,9.495445556240156e-05,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,7.013312279013917e-05,297.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,9.49543682509102e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,0.0004504219105001,283.9176025390625,294.1499938964844,281.08258056640625,279.75994873046875,285.98974609375,282.4874267578125,285.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006745800492353,9.926247601654832e-10,0.0006745790597051,-0.0019350451184436,0.0,0.0,0.0,-0.0038785710930824,60.0,-2.470693349838257,-0.0,-6.293847576444024e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,9.01709499885328e-05,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,9.495445556240156e-05,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,7.013312279013917e-05,297.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,9.49543682509102e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,0.0004504219105001,283.9176025390625,294.1499938964844,281.08258056640625,279.75994873046875,285.98974609375,282.4874267578125,285.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006745800492353,9.926247601654832e-10,0.0006745790597051,-0.0019350451184436,0.0,0.0,0.0,-0.0038785710930824,60.0,-2.470693349838257,-0.0,-6.293847576444024e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.946044921875,0.0,0.0,9.00721934158355e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,9.485045302426444e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,7.005630322964862e-05,297.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,9.485036571277304e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,0.0004499286005739,283.91632080078125,294.1499938964844,281.124755859375,279.77081298828125,285.90655517578125,282.4593811035156,285.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014559296891,1.211122535593745e-09,0.0010145580163225,-0.0021694987080991,0.0,0.0,0.0,-0.0056864232756197,60.0,-3.0121469497680664,-0.0,-6.280063757913015e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.946044921875,0.0,0.0,9.00721934158355e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,9.485045302426444e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,7.005630322964862e-05,297.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,9.485036571277304e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,0.0004499286005739,283.91632080078125,294.1499938964844,281.124755859375,279.77081298828125,285.90655517578125,282.4593811035156,285.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014559296891,1.211122535593745e-09,0.0010145580163225,-0.0021694987080991,0.0,0.0,0.0,-0.0056864232756197,60.0,-3.0121469497680664,-0.0,-6.280063757913015e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,9.009718633024022e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,9.487677016295493e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,7.007574458839372e-05,297.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447021484375,0.0,0.0,9.487668285146356e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,0.0004500534560065,283.9158630371094,294.1499938964844,281.1475524902344,279.77752685546875,285.865966796875,282.4454345703125,285.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600032353773,1.1873292349307007e-09,0.0009600020130164,-0.0021615019068121,0.0,0.0,0.0,-0.0054014190100133,60.0,-3.0664830207824707,-0.0,-6.283547548946444e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.945068359375,0.0,0.0,9.010820940602572e-05,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,9.488838259130716e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,7.008431566646323e-05,297.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,9.48882952798158e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,0.0004501085204537,283.9154357910156,294.1499938964844,281.1714782714844,279.7851257324219,285.8258361816406,282.4315185546875,285.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601204073987,1.2010445971100123e-09,0.0009601192432455,-0.0021974423434585,0.0,0.0,0.0,-0.005408217664808,60.0,-3.074153184890747,-0.0,-6.285083031798422e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,9.023037273436783e-05,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94384765625,0.0,0.0,9.501702879788354e-05,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.946044921875,0.0,0.0,7.017933239694685e-05,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.943359375,0.0,0.0,9.501694148639216e-05,298.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,0.0004507187695708,283.91461181640625,294.1499938964844,281.2183532714844,279.8013916015625,285.7533264160156,282.4032592773437,285.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614211739972,1.3532135412219761e-09,0.000961419835221,-0.0025961932260543,0.0,0.0,0.0,-0.0054836515337228,60.0,-3.058843851089477,-0.0,-6.302133215285721e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,9.02506653801538e-05,297.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,9.50383982853964e-05,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,7.019511394901201e-05,297.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432678222656,0.0,0.0,9.503831097390504e-05,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,0.0004508201382122,283.91455078125,294.1499938964844,281.2225952148437,279.8029479980469,285.7471008300781,282.400390625,285.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616373572498,1.3784947627826227e-09,0.0009616359602659,-0.002662441227585,0.0,0.0,0.0,-0.0054961843416094,60.0,-3.056941032409668,-0.0,-6.304967570258668e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,9.062194294529036e-05,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,9.542936459183692e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,7.048388215480372e-05,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,9.542927728034556e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435729980469,0.0,0.0,0.0004526747507043,283.9136657714844,294.1499938964844,281.2780456542969,279.8243408203125,285.67041015625,282.3539428710937,285.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655924513936,1.8410185598227715e-09,0.0009655905887484,-0.0038744502235203,0.0,0.0,0.0,-0.0057254750281572,60.0,-3.0319154262542725,-0.0,-6.356945192464991e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,9.062194294529036e-05,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,9.542936459183692e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,7.048388215480372e-05,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,9.542927728034556e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435729980469,0.0,0.0,0.0004526747507043,283.9136657714844,294.1499938964844,281.2780456542969,279.8243408203125,285.67041015625,282.3539428710937,285.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655924513936,1.8410185598227715e-09,0.0009655905887484,-0.0038744502235203,0.0,0.0,0.0,-0.0057254750281572,60.0,-3.0319154262542725,-0.0,-6.356945192464991e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,9.098900045501068e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,9.581589984009042e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,7.076936890371144e-05,297.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413452148437,0.0,0.0,9.581581252859904e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,0.000454508292023,283.9128112792969,294.1499938964844,281.3376770019531,279.8493347167969,285.595703125,282.2895202636719,285.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695037151686,2.298291557067955e-09,0.0009695013868622,-0.0050726826302707,0.0,0.0,0.0,-0.0059521682560443,60.0,-3.006258964538574,-0.0,-6.408541963764948e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,9.098900045501068e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,9.581589984009042e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,7.076936890371144e-05,297.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413452148437,0.0,0.0,9.581581252859904e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,0.000454508292023,283.9128112792969,294.1499938964844,281.3376770019531,279.8493347167969,285.595703125,282.2895202636719,285.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695037151686,2.298291557067955e-09,0.0009695013868622,-0.0050726826302707,0.0,0.0,0.0,-0.0059521682560443,60.0,-3.006258964538574,-0.0,-6.408541963764948e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,9.141312330029903e-05,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,9.626251994632185e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,7.109924627002329e-05,297.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,9.626243263483047e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,0.0004566268762573,283.91192626953125,294.1499938964844,281.4013977050781,279.87799072265625,285.5230407714844,282.2154235839844,285.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740210953168,2.826661571475597e-09,0.0009740182431414,-0.0064571914263069,0.0,0.0,0.0,-0.0062140980735421,60.0,-2.9769389629364014,-0.0,-6.468420821192923e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,9.141312330029903e-05,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,9.626251994632185e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,7.109924627002329e-05,297.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,9.626243263483047e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,0.0004566268762573,283.91192626953125,294.1499938964844,281.4013977050781,279.87799072265625,285.5230407714844,282.2154235839844,285.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740210953168,2.826661571475597e-09,0.0009740182431414,-0.0064571914263069,0.0,0.0,0.0,-0.0062140980735421,60.0,-2.9769389629364014,-0.0,-6.468420821192923e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,9.143513307208195e-05,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,9.628570114728063e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,7.111636659828946e-05,297.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,9.628561383578926e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,0.0004567368305288,283.9114990234375,294.1499938964844,281.43475341796875,279.89373779296875,285.4875183105469,282.1767883300781,285.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974258116912,2.854069647284518e-09,0.000974255206529,-0.0065290061756968,0.0,0.0,0.0,-0.0062276981770992,60.0,-2.960975646972656,-0.0,-6.471534419461022e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,9.148595563601702e-05,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,9.633920853957534e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,7.11558896000497e-05,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.939453125,0.0,0.0,9.633912850404158e-05,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,0.000456990674138,283.9110717773437,294.1499938964844,281.4691162109375,279.910400390625,285.4526062011719,282.1416320800781,285.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798691459,2.917364572141423e-09,0.0009747957810759,-0.0066948584280908,0.0,0.0,0.0,-0.0062590730376541,60.0,-2.941081047058105,-0.0,-6.478727954117859e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,9.153353312285616e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,9.638931805966422e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,7.119289512047544e-05,297.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,9.638923074817284e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,0.0004572283651214,283.91021728515625,294.1499938964844,281.5406494140625,279.94659423828125,285.384521484375,282.0789794921875,285.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607627047656e-09,0.0009753030608408,-0.0068500912748277,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.8977315425872803,-0.0,-6.485463899252863e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,9.153353312285616e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,9.638931805966422e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,7.119289512047544e-05,297.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,9.638923074817284e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,0.0004572283651214,283.91021728515625,294.1499938964844,281.5406494140625,279.94659423828125,285.384521484375,282.0789794921875,285.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607627047656e-09,0.0009753030608408,-0.0068500912748277,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.8977315425872803,-0.0,-6.485463899252863e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383544921875,0.0,0.0,9.134715219261123e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93804931640625,0.0,0.0,9.6193041827064e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,7.104792894097045e-05,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375915527344,0.0,0.0,9.619295451557264e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,0.000456297333585,283.9093933105469,294.1499938964844,281.6159362792969,279.9866638183594,285.31884765625,282.0316162109375,285.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201004564,2.74435740799106e-09,0.0009733173646964,-0.0062415259890258,0.0,0.0,0.0,-0.0061733108013868,60.0,-2.8460280895233154,-0.0,-6.459075052589469e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383544921875,0.0,0.0,9.134715219261123e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93804931640625,0.0,0.0,9.6193041827064e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,7.104792894097045e-05,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375915527344,0.0,0.0,9.619295451557264e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,0.000456297333585,283.9093933105469,294.1499938964844,281.6159362792969,279.9866638183594,285.31884765625,282.0316162109375,285.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733201004564,2.74435740799106e-09,0.0009733173646964,-0.0062415259890258,0.0,0.0,0.0,-0.0061733108013868,60.0,-2.8460280895233154,-0.0,-6.459075052589469e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,9.130457328865305e-05,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,9.61482001002878e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,7.101480878191069e-05,297.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,9.614812006475404e-05,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,0.0004560846427921,283.9085693359375,294.1499938964844,281.6948547363281,280.0306701660156,285.2557678222656,281.9989013671875,285.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650911711,2.6912716499793987e-09,0.000972862355411,-0.0061024255119264,0.0,0.0,0.0,-0.0061469888314604,60.0,-2.790351390838623,-0.0,-6.453051071275695e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,9.130457328865305e-05,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,9.61482001002878e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,7.101480878191069e-05,297.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,9.614812006475404e-05,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,0.0004560846427921,283.9085693359375,294.1499938964844,281.6948547363281,280.0306701660156,285.2557678222656,281.9989013671875,285.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650911711,2.6912716499793987e-09,0.000972862355411,-0.0061024255119264,0.0,0.0,0.0,-0.0061469888314604,60.0,-2.790351390838623,-0.0,-6.453051071275695e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364929199219,0.0,0.0,9.16209683055058e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,9.64813880273141e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382019042969,0.0,0.0,7.12608962203376e-05,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,9.648130799178034e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,0.0004576651554089,283.90771484375,294.1499938964844,281.7773132324219,280.07867431640625,285.195068359375,281.9744567871094,285.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976234965492,3.085433464278253e-09,0.000976231880486,-0.0071352473460137,0.0,0.0,0.0,-0.0063423868268728,60.0,-2.74000883102417,-0.0,-6.497847948594426e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364929199219,0.0,0.0,9.16209683055058e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,9.64813880273141e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382019042969,0.0,0.0,7.12608962203376e-05,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,9.648130799178034e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,0.0004576651554089,283.90771484375,294.1499938964844,281.7773132324219,280.07867431640625,285.195068359375,281.9744567871094,285.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976234965492,3.085433464278253e-09,0.000976231880486,-0.0071352473460137,0.0,0.0,0.0,-0.0063423868268728,60.0,-2.74000883102417,-0.0,-6.497847948594426e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,9.188734838971868e-05,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,9.676189802121372e-05,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,7.146807911340147e-05,297.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,9.676181798567995e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364318847656,0.0,0.0,0.0004589957534335,283.9073181152344,294.1499938964844,281.81982421875,280.1042175292969,285.16558837890625,281.964599609375,285.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294447416452e-09,0.0009790693875402,-0.0080048041418194,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.717499256134033,-0.0,-6.535685059816387e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,9.219085768563672e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,9.708150173537432e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.937255859375,0.0,0.0,7.170414028223604e-05,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,9.708142169984058e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,0.0004605118592735,283.90692138671875,294.1499938964844,281.8631591796875,280.1307983398437,285.1366577148437,281.9569702148437,285.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795413761054078e-09,0.0009823027066886,-0.0089955469593405,0.0,0.0,0.0,-0.006694353185594,60.0,-2.6960768699646,-0.0,-6.578929401257484e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,9.280279482482e-05,297.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,9.772589692147449e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,7.218008977361023e-05,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,9.772581688594072e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350280761719,0.0,0.0,0.0004635685763787,283.9060974121094,294.1499938964844,281.95098876953125,280.18621826171875,285.0812072753906,281.95098876953125,285.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888265049085,4.557784372138941e-09,0.0009888218482956,-0.010993018746376,0.0,0.0,0.0,-0.0070722941309213,60.0,-2.654149055480957,-0.0,-6.666552820888684e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,9.28113586269319e-05,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,9.773491910891607e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,7.218675455078483e-05,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,9.773483907338232e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350280761719,0.0,0.0,0.0004636113881133,283.9060974121094,294.1499938964844,281.9523010253906,280.18707275390625,285.0804138183594,281.9510192871094,285.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889173088595,4.568458056297686e-09,0.0009889126522466,-0.011020983569324,0.0,0.0,0.0,-0.0070775831118226,60.0,-2.6535277366638184,-0.0,-6.667783480907019e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,9.335451613878833e-05,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,9.830688941292463e-05,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,7.260920392582193e-05,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,9.830680937739088e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,0.0004663245636038,283.9052734375,294.1499938964844,282.04461669921875,280.24761962890625,285.0263061523437,281.9602355957031,285.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.608017683029175,-0.0,-6.746051184336467e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
