time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199800,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,9.335451613878833e-05,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,9.830688941292463e-05,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,7.260920392582193e-05,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,9.830680937739088e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,0.0004663245636038,283.9052734375,294.1499938964844,282.04461669921875,280.24761962890625,285.0263061523437,281.9602355957031,285.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.608017683029175,-0.0,-6.746051184336467e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93280029296875,0.0,0.0,9.380812844028696e-05,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,9.87845633062534e-05,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,7.296201511053368e-05,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,9.878448327071963e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,0.0004685904714278,283.9044494628906,294.1499938964844,282.1400146484375,280.3125,284.9745178222656,281.9874572753906,285.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810267822425885e-09,0.0009995324071496,-0.0142743289470672,0.0,0.0,0.0,-0.0076932068914175,60.0,-2.5571038722991943,-0.0,-6.811765018710504e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93280029296875,0.0,0.0,9.380812844028696e-05,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,9.87845633062534e-05,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,7.296201511053368e-05,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,9.878448327071963e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,0.0004685904714278,283.9044494628906,294.1499938964844,282.1400146484375,280.3125,284.9745178222656,281.9874572753906,285.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810267822425885e-09,0.0009995324071496,-0.0142743289470672,0.0,0.0,0.0,-0.0076932068914175,60.0,-2.5571038722991943,-0.0,-6.811765018710504e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,9.394525113748388e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,9.892896196106447e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,7.306866609724239e-05,297.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,9.892888192553072e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,0.0004692754300776,283.9036560058594,294.1499938964844,282.23834228515625,280.3818664550781,284.9252624511719,282.0321044921875,285.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010007536038,5.981076522942885e-09,0.0010009948164224,-0.0147217875346541,0.0,0.0,0.0,-0.0077778934501111,60.0,-2.498765707015991,-0.0,-6.831689347563953e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,9.394525113748388e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,9.892896196106447e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,7.306866609724239e-05,297.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,9.892888192553072e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,0.0004692754300776,283.9036560058594,294.1499938964844,282.23834228515625,280.3818664550781,284.9252624511719,282.0321044921875,285.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010007536038,5.981076522942885e-09,0.0010009948164224,-0.0147217875346541,0.0,0.0,0.0,-0.0077778934501111,60.0,-2.498765707015991,-0.0,-6.831689347563953e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,9.391477942699566e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,9.889687498798594e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,7.304496102733538e-05,297.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,9.889679495245218e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,0.0004691232170443,283.9032287597656,294.1499938964844,282.2886047363281,280.4182434082031,284.90167236328125,282.0591125488281,285.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943095349181249e-09,0.0010006699012592,-0.0146222906187176,0.0,0.0,0.0,-0.0077590635046362,60.0,-2.4652414321899414,-0.0,-6.827256271435544e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,9.39052551984787e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0,9.888684144243598e-05,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.0,0.0,7.303755410248414e-05,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,9.888676868285984e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,0.0004690756613854,283.90283203125,294.1499938964844,282.33953857421875,280.4557800292969,284.878662109375,282.0885009765625,285.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931211077836451e-09,0.0010005681542679,-0.0145911583676934,0.0,0.0,0.0,-0.0077531714923679,60.0,-2.430560827255249,-0.0,-6.825869292015342e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,9.387833415530622e-05,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,9.885849431157112e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,7.301661389647052e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293518066406,0.0,0.0,9.885842155199498e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,0.0004689412016887,283.90203857421875,294.1499938964844,282.44195556640625,280.533203125,284.8353576660156,282.15350341796875,285.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002870112657,5.897637489482577e-09,0.0010002810740843,-0.0145032070577144,0.0,0.0,0.0,-0.007736527826637,60.0,-2.36006760597229,-0.0,-6.821952780455831e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,9.387797763338313e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,9.88581232377328e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,7.301633741008118e-05,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293518066406,0.0,0.0,9.885804320219904e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,0.0004689393972512,283.90203857421875,294.1499938964844,282.4434509277344,280.53436279296875,284.8347473144531,282.15447998046875,285.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897191623915887e-09,0.001000277348794,-0.0145020382478833,0.0,0.0,0.0,-0.0077363066375255,60.0,-2.359031438827514,-0.0,-6.821900200293386e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,9.386466990690678e-05,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,9.884410246741028e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0,7.30059837223962e-05,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,9.884402970783412e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,0.0004688729241024,283.9012451171875,294.1499938964844,282.54998779296875,280.6177062988281,284.7935485839844,282.2286682128906,285.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001410264521,5.880573805683298e-09,0.0010001350892707,-0.014458505436778,0.0,0.0,0.0,-0.0077280681580305,60.0,-2.285572528839112,-0.0,-6.819962550252967e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,9.386466990690678e-05,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,9.884410246741028e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0,7.30059837223962e-05,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,9.884402970783412e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,0.0004688729241024,283.9012451171875,294.1499938964844,282.54998779296875,280.6177062988281,284.7935485839844,282.2286682128906,285.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001410264521,5.880573805683298e-09,0.0010001350892707,-0.014458505436778,0.0,0.0,0.0,-0.0077280681580305,60.0,-2.285572528839112,-0.0,-6.819962550252967e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92822265625,0.0,0.0,9.387978934682906e-05,297.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,9.88600222626701e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,7.301774166990072e-05,297.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92755126953125,0.0,0.0,9.885994950309396e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,0.0004689484485425,283.90045166015625,294.1499938964844,282.6585693359375,280.70709228515625,284.7549743652344,282.3099670410156,285.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003016795963,5.8993756546499315e-09,0.0010002958588302,-0.0145077593624591,0.0,0.0,0.0,-0.0077373883686959,60.0,-2.211006164550781,-0.0,-6.822155285135524e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92822265625,0.0,0.0,9.387978934682906e-05,297.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,9.88600222626701e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,7.301774166990072e-05,297.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92755126953125,0.0,0.0,9.885994950309396e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,0.0004689484485425,283.90045166015625,294.1499938964844,282.6585693359375,280.70709228515625,284.7549743652344,282.3099670410156,285.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003016795963,5.8993756546499315e-09,0.0010002958588302,-0.0145077593624591,0.0,0.0,0.0,-0.0077373883686959,60.0,-2.211006164550781,-0.0,-6.822155285135524e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273376464844,0.0,0.0,9.391302592121065e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270935058594,0.0,0.0,9.889501961879432e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288330078125,0.0,0.0,7.304359314730391e-05,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266662597656,0.0,0.0,9.889494685921818e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0004691144858952,283.8996887207031,294.1499938964844,282.7686462402344,280.8034362792969,284.7189025878906,282.3975524902344,285.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006555821746,5.940751890420871e-09,0.0010006496449932,-0.0146161522716283,0.0,0.0,0.0,-0.0077579007484018,60.0,-2.135754346847534,-0.0,-6.826982712482278e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273376464844,0.0,0.0,9.391302592121065e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270935058594,0.0,0.0,9.889501961879432e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288330078125,0.0,0.0,7.304359314730391e-05,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266662597656,0.0,0.0,9.889494685921818e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0004691144858952,283.8996887207031,294.1499938964844,282.7686462402344,280.8034362792969,284.7189025878906,282.3975524902344,285.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006555821746,5.940751890420871e-09,0.0010006496449932,-0.0146161522716283,0.0,0.0,0.0,-0.0077579007484018,60.0,-2.135754346847534,-0.0,-6.826982712482278e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,9.392949141329154e-05,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,9.891235822578892e-05,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,7.305639883270487e-05,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,9.891228546621278e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92724609375,0.0,0.0,0.0004691967333201,283.8992919921875,294.1499938964844,282.8242492675781,280.8540954589844,284.7019348144531,282.4436340332031,285.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008309036493,5.9612488279015e-09,0.0010008248500525,-0.0146698458120226,0.0,0.0,0.0,-0.0077680619433522,60.0,-2.097766160964966,-0.0,-6.829375109873581e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92645263671875,0.0,0.0,9.395820961799473e-05,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,9.894260438159108e-05,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9279479980469,0.0,0.0,7.307873602258042e-05,297.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92578125,0.0,0.0,9.894253162201494e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267883300781,0.0,0.0,0.0004693402152042,283.8988952636719,294.1499938964844,282.8802185058594,280.9063415527344,284.685546875,282.49102783203125,285.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011366102844,5.997017549219663e-09,0.0010011305566877,-0.0147635471075773,0.0,0.0,0.0,-0.0077857933938503,60.0,-2.059597969055176,-0.0,-6.833550258988907e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255676269531,0.0,0.0,9.3789269158151e-05,297.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,9.876469994196668e-05,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,7.294733222806826e-05,297.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,9.876462718239054e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,0.0004684963205363,283.89813232421875,294.1499938964844,282.9933166503906,281.0154113769531,284.6546630859375,282.5877685546875,285.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993378771468,5.7864983915578705e-09,0.0009993321727961,-0.0142120579257607,0.0,0.0,0.0,-0.0076814382337033,60.0,-1.9810044765472408,-0.0,-6.808993902041038e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255676269531,0.0,0.0,9.3789269158151e-05,297.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,9.876469994196668e-05,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,7.294733222806826e-05,297.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,9.876462718239054e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,0.0004684963205363,283.89813232421875,294.1499938964844,282.9933166503906,281.0154113769531,284.6546630859375,282.5877685546875,285.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993378771468,5.7864983915578705e-09,0.0009993321727961,-0.0142120579257607,0.0,0.0,0.0,-0.0076814382337033,60.0,-1.9810044765472408,-0.0,-6.808993902041038e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,9.331396722700448e-05,297.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,9.82641795417294e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,7.257764809764922e-05,297.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,9.826410678215324e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,0.0004661220882553,283.8973388671875,294.1499938964844,283.10791015625,281.1302490234375,284.62652587890625,282.6798400878906,285.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942732285708,5.19428056122706e-09,0.0009942679898813,-0.0126605853438377,0.0,0.0,0.0,-0.0073878499679267,60.0,-1.8951700925827024,-0.0,-6.740152258544185e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,9.331396722700448e-05,297.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,9.82641795417294e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,7.257764809764922e-05,297.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,9.826410678215324e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,0.0004661220882553,283.8973388671875,294.1499938964844,283.10791015625,281.1302490234375,284.62652587890625,282.6798400878906,285.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942732285708,5.19428056122706e-09,0.0009942679898813,-0.0126605853438377,0.0,0.0,0.0,-0.0073878499679267,60.0,-1.8951700925827024,-0.0,-6.740152258544185e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237976074219,0.0,0.0,9.274620970245452e-05,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9235534667969,0.0,0.0,9.766630682861432e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252319335937,0.0,0.0,7.213606295408681e-05,297.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,9.766623406903818e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,0.0004632860363926,283.8966064453125,294.1499938964844,283.2240295410156,281.2504272460937,284.6009216308594,282.764892578125,285.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882239392027,4.486885973875587e-09,0.0009882195154204,-0.0108072599396109,0.0,0.0,0.0,-0.0070371660403907,60.0,-1.8058134317398071,-0.0,-6.658379447799234e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237976074219,0.0,0.0,9.274620970245452e-05,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9235534667969,0.0,0.0,9.766630682861432e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252319335937,0.0,0.0,7.213606295408681e-05,297.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,9.766623406903818e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,0.0004632860363926,283.8966064453125,294.1499938964844,283.2240295410156,281.2504272460937,284.6009216308594,282.764892578125,285.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882239392027,4.486885973875587e-09,0.0009882195154204,-0.0108072599396109,0.0,0.0,0.0,-0.0070371660403907,60.0,-1.8058134317398071,-0.0,-6.658379447799234e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,9.210575080942364e-05,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,9.69918692135252e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,7.163792179198936e-05,297.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,9.699180372990668e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,0.0004600868269335,283.8958435058594,294.1499938964844,283.34161376953125,281.37554931640625,284.5780334472656,282.8395080566406,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688913619015466e-09,0.0009813958313316,-0.0087164957076311,0.0,0.0,0.0,-0.0066415760666131,60.0,-1.7142910957336426,-0.0,-6.566734356283632e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,9.210575080942364e-05,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,9.69918692135252e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,7.163792179198936e-05,297.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,9.699180372990668e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,0.0004600868269335,283.8958435058594,294.1499938964844,283.34161376953125,281.37554931640625,284.5780334472656,282.8395080566406,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688913619015466e-09,0.0009813958313316,-0.0087164957076311,0.0,0.0,0.0,-0.0066415760666131,60.0,-1.7142910957336426,-0.0,-6.566734356283632e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,9.180675260722636e-05,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,9.667700214777142e-05,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,7.140536763472483e-05,297.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,9.667693666415288e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,0.0004585932474583,283.8954772949219,294.1499938964844,283.4009704589844,281.4398498535156,284.5675964355469,282.8724365234375,285.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316375174478024e-09,0.0009782100096344,-0.0077403695322573,0.0,0.0,0.0,-0.0064568910747766,60.0,-1.668397307395935,-0.0,-6.52416645152698e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,9.155896987067536e-05,297.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,9.64160790317692e-05,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,7.121264934539795e-05,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,9.641601354815066e-05,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92242431640625,0.0,0.0,0.0004573555488605,283.8951110839844,294.1499938964844,283.460693359375,281.50518798828125,284.5577697753906,282.9029846191406,285.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658344600372e-09,0.0009755696519277,-0.0069314520806074,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.62290620803833,-0.0,-6.488996007192327e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,9.132443665293977e-05,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,9.616910392651334e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,7.103023381205276e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,9.616903844289482e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92156982421875,0.0,0.0,0.0004561840032692,283.89434814453125,294.1499938964844,283.5812683105469,281.6388854980469,284.5399780273437,282.9605712890625,285.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426994370773e-09,0.0009730694582685,-0.0061657195910811,0.0,0.0,0.0,-0.0061589661054313,60.0,-1.5348403453826904,-0.0,-6.455791634607523e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,9.132443665293977e-05,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,9.616910392651334e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,7.103023381205276e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,9.616903844289482e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92156982421875,0.0,0.0,0.0004561840032692,283.89434814453125,294.1499938964844,283.5812683105469,281.6388854980469,284.5399780273437,282.9605712890625,285.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426994370773e-09,0.0009730694582685,-0.0061657195910811,0.0,0.0,0.0,-0.0061589661054313,60.0,-1.5348403453826904,-0.0,-6.455791634607523e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,9.14589618332684e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,9.63107668212615e-05,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217834472656,0.0,0.0,7.113486208254471e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,9.631070133764295e-05,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92071533203125,0.0,0.0,0.0004568560107145,283.89361572265625,294.1499938964844,283.70330810546875,281.7762145996094,284.52459716796875,283.0234069824219,285.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043935254,2.8830005049940155e-09,0.0009745014831423,-0.0066048149019479,0.0,0.0,0.0,-0.0062420349568128,60.0,-1.451945424079895,-0.0,-6.474822100699384e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,9.14589618332684e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,9.63107668212615e-05,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217834472656,0.0,0.0,7.113486208254471e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,9.631070133764295e-05,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92071533203125,0.0,0.0,0.0004568560107145,283.89361572265625,294.1499938964844,283.70330810546875,281.7762145996094,284.52459716796875,283.0234069824219,285.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043935254,2.8830005049940155e-09,0.0009745014831423,-0.0066048149019479,0.0,0.0,0.0,-0.0062420349568128,60.0,-1.451945424079895,-0.0,-6.474822100699384e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,9.162293281406164e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,9.648343257140368e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,7.126239506760612e-05,297.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,9.648336708778515e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198913574219,0.0,0.0,0.000457675079815,283.89288330078125,294.1499938964844,283.82684326171875,281.91668701171875,284.5115051269531,283.0986633300781,285.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872595591091567e-09,0.0009762489935383,-0.0071400301530957,0.0,0.0,0.0,-0.0063432995229959,60.0,-1.3714162111282349,-0.0,-6.498056137616004e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,9.162293281406164e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,9.648343257140368e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,7.126239506760612e-05,297.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,9.648336708778515e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198913574219,0.0,0.0,0.000457675079815,283.89288330078125,294.1499938964844,283.82684326171875,281.91668701171875,284.5115051269531,283.0986633300781,285.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872595591091567e-09,0.0009762489935383,-0.0071400301530957,0.0,0.0,0.0,-0.0063432995229959,60.0,-1.3714162111282349,-0.0,-6.498056137616004e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187316894531,0.0,0.0,9.153299470199272e-05,297.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,9.638872143113986e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200744628906,0.0,0.0,7.119243673514575e-05,297.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91815185546875,0.0,0.0,9.638865594752132e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,0.0004572258039843,283.89215087890625,294.1499938964844,283.95184326171875,282.0599365234375,284.50079345703125,283.1797180175781,285.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-1.2877498865127563,-0.0,-6.48530189550911e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187316894531,0.0,0.0,9.153299470199272e-05,297.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,9.638872143113986e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200744628906,0.0,0.0,7.119243673514575e-05,297.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91815185546875,0.0,0.0,9.638865594752132e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,0.0004572258039843,283.89215087890625,294.1499938964844,283.95184326171875,282.0599365234375,284.50079345703125,283.1797180175781,285.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-1.2877498865127563,-0.0,-6.48530189550911e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,9.15578566491604e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,9.641490032663567e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,7.121177623048425e-05,297.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.917724609375,0.0,0.0,9.641484211897478e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186096191406,0.0,0.0,0.0004573499900288,283.89178466796875,294.1499938964844,284.014892578125,282.1324157714844,284.496337890625,283.2209777832031,285.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755578357726,3.0061384492796606e-09,0.0009755548671819,-0.0069274716079235,0.0,0.0,0.0,-0.006303081754595,60.0,-1.2450809478759766,-0.0,-6.488823345307537e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179077148437,0.0,0.0,9.12930627237074e-05,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,9.613605652702972e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,7.100582297425717e-05,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,9.61359983193688e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.918212890625,0.0,0.0,0.0004560273082461,283.89141845703125,294.1499938964844,284.0783386230469,282.2054138183594,284.49249267578125,283.2606811523437,285.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727385477162,2.676225019371259e-09,0.0009727358701638,-0.0060629961080849,0.0,0.0,0.0,-0.0061395401135087,60.0,-1.2014777660369873,-0.0,-6.451343637081663e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
