time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202020,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,9.094854613067582e-05,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168395996094,0.0,0.0,9.577326272847132e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,7.073786400724202e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,9.57732045208104e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,0.0004543063696473,283.89068603515625,294.1499938964844,284.2062683105469,282.3526916503906,284.48651123046875,283.32861328125,285.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690668084658,2.2469730520668922e-09,0.0009690645965747,-0.0049382075667381,0.0,0.0,0.0,-0.0059267375618219,60.0,-1.1114939451217651,-0.0,-6.402741092870201e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,9.094854613067582e-05,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168395996094,0.0,0.0,9.577326272847132e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,7.073786400724202e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,9.57732045208104e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,0.0004543063696473,283.89068603515625,294.1499938964844,284.2062683105469,282.3526916503906,284.48651123046875,283.32861328125,285.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690668084658,2.2469730520668922e-09,0.0009690645965747,-0.0049382075667381,0.0,0.0,0.0,-0.0059267375618219,60.0,-1.1114939451217651,-0.0,-6.402741092870201e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,9.051847882801668e-05,297.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.916015625,0.0,0.0,9.532038529869168e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175109863281,0.0,0.0,7.040336640784517e-05,297.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,9.532032709103078e-05,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,0.0004521581286098,283.8899841308594,294.1499938964844,284.335693359375,282.50128173828125,284.48291015625,283.3813171386719,285.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644845267757,1.7111451144913303e-09,0.0009644828387536,-0.0035341256298124,0.0,0.0,0.0,-0.0056611052714288,60.0,-1.020697832107544,-0.0,-6.34232861784767e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,9.051847882801668e-05,297.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.916015625,0.0,0.0,9.532038529869168e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175109863281,0.0,0.0,7.040336640784517e-05,297.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,9.532032709103078e-05,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,0.0004521581286098,283.8899841308594,294.1499938964844,284.335693359375,282.50128173828125,284.48291015625,283.3813171386719,285.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644845267757,1.7111451144913303e-09,0.0009644828387536,-0.0035341256298124,0.0,0.0,0.0,-0.0056611052714288,60.0,-1.020697832107544,-0.0,-6.34232861784767e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154357910156,0.0,0.0,9.021705773193388e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,9.500297164777294e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,7.016892777755857e-05,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,9.500291344011202e-05,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,0.000450652471045,283.8892517089844,294.1499938964844,284.466552734375,282.6507263183594,284.4815673828125,283.4171142578125,285.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612716967239,1.335586974349212e-09,0.0009612703579477,-0.0025500026531517,0.0,0.0,0.0,-0.0054749194532632,60.0,-0.9296863079071044,-0.0,-6.300156485394838e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154357910156,0.0,0.0,9.021705773193388e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,9.500297164777294e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,7.016892777755857e-05,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,9.500291344011202e-05,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,0.000450652471045,283.8892517089844,294.1499938964844,284.466552734375,282.6507263183594,284.4815673828125,283.4171142578125,285.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612716967239,1.335586974349212e-09,0.0009612703579477,-0.0025500026531517,0.0,0.0,0.0,-0.0054749194532632,60.0,-0.9296863079071044,-0.0,-6.300156485394838e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91461181640625,0.0,0.0,9.015874820761384e-05,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,9.494156984146684e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,7.012356945779175e-05,297.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,9.494151163380592e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148864746094,0.0,0.0,0.0004503611999098,283.8885192871094,294.1499938964844,284.598876953125,282.8005065917969,284.4824523925781,283.4456787109375,285.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606495150364,1.2629134404917863e-09,0.0009606482344679,-0.0023595665115863,0.0,0.0,0.0,-0.0054388889111578,60.0,-0.8402848839759827,-0.0,-6.292012244557554e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91461181640625,0.0,0.0,9.015874820761384e-05,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,9.494156984146684e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,7.012356945779175e-05,297.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,9.494151163380592e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148864746094,0.0,0.0,0.0004503611999098,283.8885192871094,294.1499938964844,284.598876953125,282.8005065917969,284.4824523925781,283.4456787109375,285.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606495150364,1.2629134404917863e-09,0.0009606482344679,-0.0023595665115863,0.0,0.0,0.0,-0.0054388889111578,60.0,-0.8402848839759827,-0.0,-6.292012244557554e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.0,0.0,9.016101830638944e-05,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,9.49439563555643e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154357910156,0.0,0.0,7.012533751549199e-05,297.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,9.494389814790338e-05,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,0.0004503725212998,283.88818359375,294.1499938964844,284.66558837890625,282.8753662109375,284.4837951660156,283.4605407714844,285.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606737294234,1.2657285219930259e-09,0.0009606724488548,-0.0023669432848691,0.0,0.0,0.0,-0.0054402849636971,60.0,-0.795939028263092,-0.0,-6.292327725532233e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,9.0153502242174e-05,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,9.493604738963768e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,7.011948764557019e-05,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,9.493598918197677e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,0.0004503350064624,283.8878173828125,294.1499938964844,284.732666015625,282.9501342773437,284.4857177734375,283.4759521484375,285.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605936938896,1.256356574330652e-09,0.0009605924133211,-0.0023423843085765,0.0,0.0,0.0,-0.005435639526695,60.0,-0.7514806985855103,-0.0,-6.291277543368778e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,9.008921188069507e-05,297.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,9.48683446040377e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,7.006948726484552e-05,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124450683594,0.0,0.0,9.48682863963768e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91326904296875,0.0,0.0,0.0004500138747971,283.8871154785156,294.1499938964844,284.8678894042969,283.0990905761719,284.4911499023437,283.5059814453125,285.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599086479283,1.176237329758578e-09,0.0009599074837751,-0.0021324357949197,0.0,0.0,0.0,-0.0053959218785166,60.0,-0.6617944240570068,-0.0,-6.282305520244337e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,9.008921188069507e-05,297.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,9.48683446040377e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,7.006948726484552e-05,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124450683594,0.0,0.0,9.48682863963768e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91326904296875,0.0,0.0,0.0004500138747971,283.8871154785156,294.1499938964844,284.8678894042969,283.0990905761719,284.4911499023437,283.5059814453125,285.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599086479283,1.176237329758578e-09,0.0009599074837751,-0.0021324357949197,0.0,0.0,0.0,-0.0053959218785166,60.0,-0.6617944240570068,-0.0,-6.282305520244337e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127197265625,0.0,0.0,9.00777813512832e-05,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,9.485631017014384e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,7.006059604464099e-05,297.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,9.485625196248292e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129943847656,0.0,0.0,0.0004499567730817,283.8868408203125,294.1499938964844,285.00457763671875,283.2468566894531,284.4981994628906,283.531005859375,285.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006142147467471,8.158494990695431e-10,0.0006142139318399,-0.001530666835606,0.0,0.0,0.0,-0.0034951085690408,60.0,-0.5312856435775757,-0.0,-6.280708930717084e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127197265625,0.0,0.0,9.00777813512832e-05,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,9.485631017014384e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,7.006059604464099e-05,297.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,9.485625196248292e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129943847656,0.0,0.0,0.0004499567730817,283.8868408203125,294.1499938964844,285.00457763671875,283.2468566894531,284.4981994628906,283.531005859375,285.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006142147467471,8.158494990695431e-10,0.0006142139318399,-0.001530666835606,0.0,0.0,0.0,-0.0034951085690408,60.0,-0.5312856435775757,-0.0,-6.280708930717084e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,4.022098073619418e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,4.235465530655347e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,3.128302705590613e-05,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,4.235463347868063e-05,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,0.000200911948923,283.8899230957031,294.1499938964844,285.1427001953125,283.3929443359375,284.5036926269531,283.55010986328125,285.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004309444921091,5.38409483663571e-10,0.0004309439682401,-0.0009845434688031,0.0,0.0,0.0,-0.0024270275607705,60.0,-0.3033438622951507,-0.0,-1.2522137993187243e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,4.022098073619418e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,4.235465530655347e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,3.128302705590613e-05,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,4.235463347868063e-05,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183044433594,0.0,0.0,0.000200911948923,283.8899230957031,294.1499938964844,285.1427001953125,283.3929443359375,284.5036926269531,283.55010986328125,285.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004309444921091,5.38409483663571e-10,0.0004309439682401,-0.0009845434688031,0.0,0.0,0.0,-0.0024270275607705,60.0,-0.3033438622951507,-0.0,-1.2522137993187243e-08,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234619140625,0.0,0.0,2.374248651904054e-05,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,2.5001998437801376e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247436523437,0.0,0.0,1.846640407165978e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,2.5001983885886148e-05,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,0.0001185985311167,283.8949279785156,294.1499938964844,285.2822570800781,283.5367736816406,284.5067138671875,283.5670471191406,285.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529821358621,3.16416420842458e-10,0.0002529818157199,-0.000578882463742,0.0,0.0,0.0,-0.0014249765081331,60.0,-0.1495301127433776,-0.0,-4.363405192719938e-09,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234619140625,0.0,0.0,2.374248651904054e-05,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,2.5001998437801376e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247436523437,0.0,0.0,1.846640407165978e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,2.5001983885886148e-05,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,0.0001185985311167,283.8949279785156,294.1499938964844,285.2822570800781,283.5367736816406,284.5067138671875,283.5670471191406,285.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529821358621,3.16416420842458e-10,0.0002529818157199,-0.000578882463742,0.0,0.0,0.0,-0.0014249765081331,60.0,-0.1495301127433776,-0.0,-4.363405192719938e-09,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253234863281,0.0,0.0,1.874607187346556e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,1.9740529751288705e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,1.458029873901978e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9243469238281,0.0,0.0,1.974051701836288e-05,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,9.364042489323764e-05,283.897216796875,294.1499938964844,285.3525695800781,283.6076965332031,284.5075378417969,283.5733337402344,285.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001961555535672,2.4623489358610584e-10,0.0001961553061846,-0.0004512004670687,0.0,0.0,0.0,-0.0011054365895688,60.0,-0.1037994176149368,-0.0,-2.720155212188046e-09,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,1.483659343648469e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257202148437,0.0,0.0,1.562365832796786e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,1.1539588740561156e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,1.5623649233020842e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,7.41117910365574e-05,283.89862060546875,294.1499938964844,285.4232482910156,283.6778259277344,284.50811767578125,283.5780944824219,285.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580870739417,1.9772691817188104e-10,0.0001580868702149,-0.0003617406182456,0.0,0.0,0.0,-0.000890459283255,60.0,-0.0709674879908561,-0.0,-1.703889918047707e-09,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,1.0538567948970012e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92724609375,0.0,0.0,1.1097626156697515e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,8.19667457108153e-06,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,1.1097619790234605e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,5.2642280934378505e-05,283.9008483886719,294.1499938964844,285.565673828125,283.8155517578125,284.5088195800781,283.5845031738281,285.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122903340728,1.4044686247327576e-10,0.0001122901958297,-0.0002569470671005,0.0,0.0,0.0,-0.0006324993446469,60.0,-0.0322916731238365,-0.0,-8.59678939146846e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,1.0538567948970012e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92724609375,0.0,0.0,1.1097626156697515e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92926025390625,0.0,0.0,8.19667457108153e-06,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,1.1097619790234605e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,5.2642280934378505e-05,283.9008483886719,294.1499938964844,285.565673828125,283.8155517578125,284.5088195800781,283.5845031738281,285.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122903340728,1.4044686247327576e-10,0.0001122901958297,-0.0002569470671005,0.0,0.0,0.0,-0.0006324993446469,60.0,-0.0322916731238365,-0.0,-8.59678939146846e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,7.393361556751188e-06,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,7.785571142449044e-06,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,5.750400305259973e-06,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,7.785566594975535e-06,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,3.69313383998815e-05,283.9022216796875,294.1499938964844,285.7095031738281,283.9493408203125,284.5092468261719,283.58843994140625,285.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-7.877783355070278e-05,9.853112076241287e-11,7.877773168729618e-05,-0.0001802623155526,0.0,0.0,0.0,-0.0004437328898347,60.0,-0.0119317984208464,-0.0,-4.2311359971236574e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,7.393361556751188e-06,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,7.785571142449044e-06,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302062988281,0.0,0.0,5.750400305259973e-06,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,7.785566594975535e-06,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,3.69313383998815e-05,283.9022216796875,294.1499938964844,285.7095031738281,283.9493408203125,284.5092468261719,283.58843994140625,285.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-7.877783355070278e-05,9.853112076241287e-11,7.877773168729618e-05,-0.0001802623155526,0.0,0.0,0.0,-0.0004437328898347,60.0,-0.0119317984208464,-0.0,-4.2311359971236574e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,4.334143795858836e-06,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,4.564064965961734e-06,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306030273437,0.0,0.0,3.3710052775859367e-06,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,4.5640622374776285e-06,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293518066406,0.0,0.0,2.16499265661696e-05,283.90283203125,294.1499938964844,285.8547668457031,284.0786437988281,284.5094299316406,283.5902099609375,285.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.618152161128819e-05,5.7761313093651616e-11,4.618146340362728e-05,-0.0001056740438798,0.0,0.0,0.0,-0.0002601271844469,60.0,-0.0024695501197129,-0.0,-1.4540513237903951e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,4.334143795858836e-06,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,4.564064965961734e-06,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306030273437,0.0,0.0,3.3710052775859367e-06,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,4.5640622374776285e-06,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293518066406,0.0,0.0,2.16499265661696e-05,283.90283203125,294.1499938964844,285.8547668457031,284.0786437988281,284.5094299316406,283.5902099609375,285.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.618152161128819e-05,5.7761313093651616e-11,4.618146340362728e-05,-0.0001056740438798,0.0,0.0,0.0,-0.0002601271844469,60.0,-0.0024695501197129,-0.0,-1.4540513237903951e-10,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,2.010890057135839e-06,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,2.1175656002014875e-06,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,1.5640277979400707e-06,297.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92828369140625,0.0,0.0,2.117564235959435e-06,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,1.004480327537749e-05,283.90301513671875,294.1499938964844,286.00146484375,284.2028503417969,284.5094909667969,283.5907592773437,285.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426769308163784e-05,2.679938389260617e-11,2.142674384231213e-05,-4.902931323158555e-05,0.0,0.0,0.0,-0.0001206908054882,60.0,0.0017037763027474,-0.0,-3.130039283316677e-11,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,2.010890057135839e-06,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,2.1175656002014875e-06,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,1.5640277979400707e-06,297.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92828369140625,0.0,0.0,2.117564235959435e-06,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,1.004480327537749e-05,283.90301513671875,294.1499938964844,286.00146484375,284.2028503417969,284.5094909667969,283.5907592773437,285.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426769308163784e-05,2.679938389260617e-11,2.142674384231213e-05,-4.902931323158555e-05,0.0,0.0,0.0,-0.0001206908054882,60.0,0.0017037763027474,-0.0,-3.130039283316677e-11,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,1.250096715921245e-06,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,1.3164128631615313e-06,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,9.722987215354806e-07,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92828369140625,0.0,0.0,1.3164120673536672e-06,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,6.244486030482221e-06,283.90301513671875,294.1499938964844,286.0753479003906,284.2628479003906,284.5094909667969,283.5908203125,285.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3320346624823289e-05,1.6660303345239488e-11,1.3320329344423952e-05,-3.047990503546316e-05,0.0,0.0,0.0,-7.50296312617138e-05,60.0,0.0022959162015467,-0.0,-1.2096516496806764e-11,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,7.024138426459103e-07,297.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,7.396760679512226e-07,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,5.463226102619956e-07,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92828369140625,0.0,0.0,7.396756700472906e-07,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,3.5086993648292264e-06,283.90301513671875,294.1499938964844,286.1495666503906,284.32135009765625,284.5094909667969,283.5908203125,285.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.484572961402591e-06,9.361252224782124e-12,7.484563866455574e-06,-1.7126338207162917e-05,0.0,0.0,0.0,-4.215841181576252e-05,60.0,0.0020274794660508,-0.0,-3.819083937983692e-12,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,1.319542235478366e-07,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,1.3895423478516022e-07,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0,1.0263119776254825e-07,297.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,1.3895414952003193e-07,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,6.591380383724754e-07,283.9029541015625,294.1499938964844,286.299072265625,284.4334716796875,284.5094909667969,283.5908203125,285.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4060439070817663e-06,1.7585913194423377e-12,1.406042088092363e-06,-3.2173313684324967e-06,0.0,0.0,0.0,-7.919821655377746e-06,60.0,0.0008997427066788,-0.0,-1.3477820205373694e-13,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,1.319542235478366e-07,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,1.3895423478516022e-07,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0,1.0263119776254825e-07,297.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,1.3895414952003193e-07,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,6.591380383724754e-07,283.9029541015625,294.1499938964844,286.299072265625,284.4334716796875,284.5094909667969,283.5908203125,285.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4060439070817663e-06,1.7585913194423377e-12,1.406042088092363e-06,-3.2173313684324967e-06,0.0,0.0,0.0,-7.919821655377746e-06,60.0,0.0008997427066788,-0.0,-1.3477820205373694e-13,0.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.050000000745058,-4.106595508091004e-09,297.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.050000000745058,-4.324445690429002e-09,298.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306640625,0.0,0.050000000745058,-3.1940230460492103e-09,297.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.050000000745058,-4.324443025893743e-09,298.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.929443359375,0.0,0.050000000745058,-2.0513276410838444e-08,283.9029541015625,291.1499938964844,286.45001220703125,284.5386047363281,284.5094909667969,283.5908203125,285.7855529785156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.375910123144423e-08,-5.47335987026009e-14,-4.3759047940739044e-08,1.0013039286604909e-07,0.0,0.0,0.0,2.464948920533061e-07,60.0,0.0002515169617254,-0.0,-1.3053800774170374e-16,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.050000000745058,-4.106595508091004e-09,297.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.050000000745058,-4.324445690429002e-09,298.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306640625,0.0,0.050000000745058,-3.1940230460492103e-09,297.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.050000000745058,-4.324443025893743e-09,298.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.929443359375,0.0,0.050000000745058,-2.0513276410838444e-08,283.9029541015625,291.1499938964844,286.45001220703125,284.5386047363281,284.5094909667969,283.5908203125,285.7855529785156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.375910123144423e-08,-5.47335987026009e-14,-4.3759047940739044e-08,1.0013039286604909e-07,0.0,0.0,0.0,2.464948920533061e-07,60.0,0.0002515169617254,-0.0,-1.3053800774170374e-16,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403625488281,0.6341269016265869,0.050000000745058,0.0408411063253879,297.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.6341269016265869,0.050000000745058,0.0430076569318771,298.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.6341269016265869,0.050000000745058,0.0317653156816959,297.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84014892578125,0.6341269016265869,0.050000000745058,0.0430076532065868,298.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84039306640625,0.6341269016265869,0.050000000745058,0.2040097415447235,283.8263854980469,291.1499938964844,286.5262756347656,284.5895690917969,293.5361633300781,295.1044921875,285.9171142578125,1.0,0.1097137257456779,0.0286874864250421,0.0286874864250421,1.0,1.0,-0.4354103207588196,5.259884801489534e-06,0.4354050457477569,-0.1327762603759765,0.0,0.0,0.0,10.177027702331545,60.0,1089.661376953125,-0.0,12.278955459594728,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616638183594,0.6313431859016418,0.050000000745058,0.0452362895011901,297.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.36163330078125,0.6313431859016418,0.050000000745058,0.0476359911262989,298.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616638183594,0.6313431859016418,0.050000000745058,0.0351837798953056,297.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.36163330078125,0.6313431859016418,0.050000000745058,0.0476359911262989,298.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616638183594,0.6313431859016418,0.050000000745058,0.2259646207094192,284.4425048828125,291.1499938964844,286.6034240722656,284.6410522460937,294.6929931640625,298.0146179199219,287.0307006835937,1.0,0.1210938170552253,0.0573749728500843,0.0573749728500843,1.0,1.0,-0.481998085975647,9.484255133429542e-05,0.4819032549858093,-0.1437958180904388,0.0,0.0,0.0,12.50033950805664,60.0,2222.985107421875,-0.0,16.681379318237305,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
