time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204180,298.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.5709810256958008,0.050000000745058,0.0456806942820549,297.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.5709810256958008,0.050000000745058,0.0481039695441722,298.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.5709810256958008,0.050000000745058,0.0355294272303581,297.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.5709810256958008,0.050000000745058,0.0481039695441722,298.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.5709810256958008,0.050000000745058,0.2281845211982727,286.394775390625,291.1499938964844,286.76031494140625,284.74542236328125,294.7423095703125,298.1385192871094,288.7533264160156,1.0,0.1406047493219375,0.1147499457001686,0.1147499457001686,1.0,1.0,-0.4867367446422577,0.0043681371025741,0.4823685884475708,-0.1406861096620559,0.0,0.0,0.0,20.014060974121094,60.0,2176.4677734375,-0.0,23.191619873046875,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.5709810256958008,0.050000000745058,0.0456806942820549,297.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.5709810256958008,0.050000000745058,0.0481039695441722,298.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.5709810256958008,0.050000000745058,0.0355294272303581,297.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.5709810256958008,0.050000000745058,0.0481039695441722,298.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.5709810256958008,0.050000000745058,0.2281845211982727,286.394775390625,291.1499938964844,286.76031494140625,284.74542236328125,294.7423095703125,298.1385192871094,288.7533264160156,1.0,0.1406047493219375,0.1147499457001686,0.1147499457001686,1.0,1.0,-0.4867367446422577,0.0043681371025741,0.4823685884475708,-0.1406861096620559,0.0,0.0,0.0,20.014060974121094,60.0,2176.4677734375,-0.0,23.191619873046875,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.00030517578125,0.5492281317710876,0.050000000745058,0.0458180196583271,297.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.00030517578125,0.5492281317710876,0.050000000745058,0.0482485815882682,298.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.00030517578125,0.5492281317710876,0.050000000745058,0.0356362387537956,297.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.00030517578125,0.5492281317710876,0.050000000745058,0.0482485815882682,297.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00030517578125,0.5492281317710876,0.050000000745058,0.2288704961538314,287.06475830078125,291.1499938964844,286.8399353027344,284.7982177734375,294.7729797363281,298.1459655761719,289.3763122558594,1.0,0.1490119099617004,0.1434374302625656,0.1434374302625656,1.0,1.0,-0.4882000684738159,0.0121580399572849,0.4760420322418213,-0.1332913488149643,0.0,0.0,0.0,23.683969497680664,60.0,1984.0714111328125,-0.0,26.345748901367188,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6058044433594,0.5324214696884155,0.050000000745058,0.0459495447576046,297.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6058044433594,0.5324214696884155,0.050000000745058,0.0483870804309845,298.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6058044433594,0.5324214696884155,0.050000000745058,0.0357385352253913,297.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6058044433594,0.5324214696884155,0.050000000745058,0.0483870804309845,297.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6058044433594,0.5324214696884155,0.050000000745058,0.2295274883508682,287.66375732421875,291.1499938964844,286.9203186035156,284.8514404296875,294.8080444335937,298.1634521484375,289.9500427246094,1.0,0.1565770506858825,0.3147499561309814,0.3147499561309814,0.9974673986434937,1.0,-0.4896018207073211,0.0550502613186836,0.4345515370368957,-0.0909392088651657,0.0,0.0,0.0,27.20639038085937,60.0,1798.0078125,-0.0,29.37866401672364,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6757507324219,0.5095396637916565,0.050000000745058,0.0461894795298576,297.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6757507324219,0.5095396637916565,0.050000000745058,0.0486397445201873,298.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6757507324219,0.5095396637916565,0.050000000745058,0.0359251499176025,297.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6757507324219,0.5095396637916565,0.050000000745058,0.0486397445201873,297.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6757507324219,0.5095396637916565,0.050000000745058,0.2307260036468505,288.7239685058594,291.1499938964844,287.083251953125,284.9588623046875,294.0368347167969,298.216064453125,290.9484558105469,1.0,0.1693973392248153,0.6573749780654907,0.6573749780654907,0.9924022555351256,1.0,-0.492158442735672,0.1939406245946884,0.2982178330421448,0.0467260889708995,0.0,0.0,0.0,33.6405029296875,60.0,1332.55908203125,-0.0,34.94441223144531,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6757507324219,0.5095396637916565,0.050000000745058,0.0461894795298576,297.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6757507324219,0.5095396637916565,0.050000000745058,0.0486397445201873,298.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6757507324219,0.5095396637916565,0.050000000745058,0.0359251499176025,297.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6757507324219,0.5095396637916565,0.050000000745058,0.0486397445201873,297.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6757507324219,0.5095396637916565,0.050000000745058,0.2307260036468505,288.7239685058594,291.1499938964844,287.083251953125,284.9588623046875,294.0368347167969,298.216064453125,290.9484558105469,1.0,0.1693973392248153,0.6573749780654907,0.6573749780654907,0.9924022555351256,1.0,-0.492158442735672,0.1939406245946884,0.2982178330421448,0.0467260889708995,0.0,0.0,0.0,33.6405029296875,60.0,1332.55908203125,-0.0,34.94441223144531,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2979431152344,0.496549904346466,0.050000000745058,0.0463754460215568,297.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2979431152344,0.496549904346466,0.050000000745058,0.0488355755805969,298.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2979431152344,0.496549904346466,0.050000000745058,0.0360697917640209,297.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2979431152344,0.496549904346466,0.050000000745058,0.0488355755805969,297.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2979431152344,0.496549904346466,0.050000000745058,0.231654942035675,289.3237609863281,291.1499938964844,287.2328796386719,285.0569763183594,293.4623413085937,298.2583312988281,291.4450378417969,1.0,0.178684189915657,0.9672149419784546,0.9672149419784546,0.9878217577934264,1.0,-0.4941399991512298,0.2154346257448196,0.278705358505249,0.0676506385207176,0.0,0.0,0.0,38.61614227294922,60.0,820.1385498046875,-0.0,39.31534194946289,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.4954409599304199,0.050000000745058,0.0463933944702148,297.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.4954409599304199,0.050000000745058,0.0488544814288616,298.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.4954409599304199,0.050000000745058,0.0360837541520595,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.4954409599304199,0.050000000745058,0.0488544814288616,297.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.4954409599304199,0.050000000745058,0.2317446172237396,289.3705444335937,291.1499938964844,287.2488098144531,285.0674133300781,293.4561767578125,298.2595520019531,291.4905700683594,1.0,0.1795536577701568,1.0,1.0,0.9873371124267578,1.0,-0.4943313002586365,0.2159483283758163,0.2783829569816589,0.0681160315871238,0.0,0.0,0.0,39.09623718261719,60.0,790.7012939453125,-0.0,39.739383697509766,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8192443847656,0.4857693314552307,0.050000000745058,0.0465620942413806,297.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8192443847656,0.4857693314552307,0.050000000745058,0.0490321293473243,298.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8192443847656,0.4857693314552307,0.050000000745058,0.0362149626016616,297.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8192443847656,0.4857693314552307,0.050000000745058,0.0490321293473243,297.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8192443847656,0.4857693314552307,0.050000000745058,0.2325873076915741,289.8414611816406,290.6499938964844,287.4167175292969,285.1768493652344,293.5198669433594,298.27197265625,291.9524230957031,1.0,0.1875130385160446,1.0,1.0,0.9878894686698914,1.0,-0.4961289167404175,0.2168298512697219,0.2792990803718567,0.0685611814260482,0.0,0.0,0.0,43.60741424560547,48.0,599.0036010742188,-0.0,43.74063491821289,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8192443847656,0.4857693314552307,0.050000000745058,0.0465620942413806,297.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8192443847656,0.4857693314552307,0.050000000745058,0.0490321293473243,298.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8192443847656,0.4857693314552307,0.050000000745058,0.0362149626016616,297.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8192443847656,0.4857693314552307,0.050000000745058,0.0490321293473243,297.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8192443847656,0.4857693314552307,0.050000000745058,0.2325873076915741,289.8414611816406,290.6499938964844,287.4167175292969,285.1768493652344,293.5198669433594,298.27197265625,291.9524230957031,1.0,0.1875130385160446,1.0,1.0,0.9878894686698914,1.0,-0.4961289167404175,0.2168298512697219,0.2792990803718567,0.0685611814260482,0.0,0.0,0.0,43.60741424560547,48.0,599.0036010742188,-0.0,43.74063491821289,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.13043212890625,0.4834221005439758,0.050000000745058,0.0466053672134876,297.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.13043212890625,0.4834221005439758,0.050000000745058,0.0490776970982551,298.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.13043212890625,0.4834221005439758,0.050000000745058,0.0362486205995082,297.7244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13043212890625,0.4834221005439758,0.050000000745058,0.0490776970982551,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13043212890625,0.4834221005439758,0.050000000745058,0.232803463935852,290.15008544921875,290.6499938964844,287.5404663085937,285.257080078125,293.5807800292969,298.28369140625,292.2462463378906,1.0,0.1891009509563446,1.0,1.0,0.9882922768592834,1.0,-0.4965902864933014,0.2170193046331405,0.279570996761322,0.0686422809958458,0.0,0.0,0.0,44.7646484375,48.0,507.8554382324219,-0.0,44.771610260009766,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2349853515625,0.4834867417812347,0.050000000745058,0.0466041713953018,297.7662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2349853515625,0.4834867417812347,0.050000000745058,0.0490764342248439,298.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2349853515625,0.4834867417812347,0.050000000745058,0.0362476892769336,297.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2349853515625,0.4834867417812347,0.050000000745058,0.0490764342248439,297.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2349853515625,0.4834867417812347,0.050000000745058,0.2327974736690521,290.2535095214844,290.1499938964844,287.5867004394531,285.28692626953125,293.603759765625,298.2885131835937,292.34423828125,1.0,0.1889561861753463,1.0,1.0,0.9884418845176696,1.0,-0.4965775907039642,0.2170113772153854,0.2795661985874176,0.0686382204294204,0.0,0.0,0.0,44.73262023925781,36.0,478.6240539550781,-0.0,44.7430534362793,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4126281738281,0.4847011268138885,0.050000000745058,0.0465817265212535,297.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4126281738281,0.4847011268138885,0.050000000745058,0.0490528009831905,298.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4126281738281,0.4847011268138885,0.050000000745058,0.036230232566595,297.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4126281738281,0.4847011268138885,0.050000000745058,0.0490528009831905,297.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4126281738281,0.4847011268138885,0.050000000745058,0.2326853573322296,290.4292907714844,290.1499938964844,287.6723937988281,285.3421325683594,293.6465759277344,298.29803466796875,292.51080322265625,1.0,0.187763050198555,1.0,1.0,0.9887180924415588,1.0,-0.4963385164737701,0.2169049084186554,0.2794336080551147,0.0685910210013389,0.0,0.0,0.0,44.1324577331543,36.0,430.1830139160156,-0.0,44.20817184448242,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5722961425781,0.4872045516967773,0.050000000745058,0.0465359315276145,297.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5722961425781,0.4872045516967773,0.050000000745058,0.0490045771002769,298.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5722961425781,0.4872045516967773,0.050000000745058,0.0361946150660514,297.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5722961425781,0.4872045516967773,0.050000000745058,0.0490045771002769,297.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5722961425781,0.4872045516967773,0.050000000745058,0.232456624507904,290.5873107910156,289.6499938964844,287.7585144042969,285.3973999023437,293.6893310546875,298.30810546875,292.6607971191406,1.0,0.1854825615882873,1.0,1.0,0.9868586659431458,1.0,-0.4958506524562835,0.2167226821184158,0.2791279852390289,0.0685281977057457,0.0,0.0,0.0,42.90795135498047,25.0,388.0814208984375,-0.0,43.11840438842773,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8465270996094,0.4953358173370361,0.050000000745058,0.0463951118290424,297.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8465270996094,0.4953358173370361,0.050000000745058,0.0488562881946563,298.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8465270996094,0.4953358173370361,0.050000000745058,0.0360850878059864,297.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8465270996094,0.4953358173370361,0.050000000745058,0.0488562881946563,297.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8465270996094,0.4953358173370361,0.050000000745058,0.2317532002925872,290.8588256835937,289.1499938964844,287.931884765625,285.50799560546875,293.7755126953125,298.3295593261719,292.9193115234375,1.0,0.1785185933113098,1.0,1.0,0.98313969373703,1.0,-0.494350254535675,0.2161397635936737,0.2782104909420013,0.0683111846446991,0.0,0.0,0.0,39.1423225402832,25.0,319.8524169921875,-0.0,39.78010559082031,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8465270996094,0.4953358173370361,0.050000000745058,0.0463951118290424,297.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8465270996094,0.4953358173370361,0.050000000745058,0.0488562881946563,298.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8465270996094,0.4953358173370361,0.050000000745058,0.0360850878059864,297.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8465270996094,0.4953358173370361,0.050000000745058,0.0488562881946563,297.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8465270996094,0.4953358173370361,0.050000000745058,0.2317532002925872,290.8588256835937,289.1499938964844,287.931884765625,285.50799560546875,293.7755126953125,298.3295593261719,292.9193115234375,1.0,0.1785185933113098,1.0,1.0,0.98313969373703,1.0,-0.494350254535675,0.2161397635936737,0.2782104909420013,0.0683111846446991,0.0,0.0,0.0,39.1423225402832,25.0,319.8524169921875,-0.0,39.78010559082031,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0951538085937,0.7933144569396973,0.184670478105545,0.1520382761955261,297.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0647277832031,0.5194118618965149,0.050000000745058,0.0485186018049716,298.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0647277832031,0.5194118618965149,0.1651219725608825,0.0358356721699237,297.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0647277832031,0.5194118618965149,0.050000000745058,0.0485186018049716,297.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0647277832031,0.5194118618965149,0.050000000745058,0.230151355266571,291.0833435058594,289.1499938964844,288.0897216796875,285.60791015625,293.86749267578125,298.3305053710937,293.1444702148437,1.0,0.1754096448421478,1.0,1.0,0.9797766208648682,1.0,-0.6180757880210876,0.2685457766056061,0.3495300412178039,0.0932347252964973,0.0,0.0,0.0,31.57666778564453,25.0,308.4118347167969,-0.0,46.61160659790039,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1251220703125,0.8121402263641357,0.1850446015596389,0.1586362272500991,297.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0922546386719,0.5246773958206177,0.050000000745058,0.0484619289636611,298.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0956115722656,0.5986814498901367,0.1664108633995056,0.0496190674602985,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0922546386719,0.5246773958206177,0.050000000745058,0.0484619289636611,297.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0922546386719,0.5246773958206177,0.050000000745058,0.2298825234174728,291.1127014160156,288.6499938964844,288.10650634765625,285.61846923828125,293.8732604980469,298.3214111328125,293.1726379394531,1.0,0.1754286885261535,1.0,1.0,0.9794207811355592,1.0,-0.6420292258262634,0.2787755727767944,0.3632536232471466,0.0981682613492012,0.0,0.0,0.0,30.34337615966797,43.0,310.742919921875,-0.0,48.17414855957031,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4039306640625,0.84527987241745,0.1925784349441528,0.1717583090066909,297.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.376220703125,0.5345101356506348,0.050000000745058,0.0483671650290489,298.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.40289306640625,0.8176977634429932,0.1726397722959518,0.1201564893126487,297.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.376220703125,0.5345101356506348,0.050000000745058,0.0483671650290489,297.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.376220703125,0.5345101356506348,0.050000000745058,0.229433000087738,291.39697265625,288.1499938964844,288.2821044921875,285.72857666015625,293.9173889160156,298.2176208496094,293.431396484375,1.0,0.1830939948558807,1.0,1.0,0.9770867228507996,1.0,-0.741752028465271,0.320454329252243,0.4212977290153503,0.1221218109130859,0.0,0.0,0.0,28.88338088989257,31.0,281.5747985839844,-0.0,59.61364364624024,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4039306640625,0.84527987241745,0.1925784349441528,0.1717583090066909,297.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.376220703125,0.5345101356506348,0.050000000745058,0.0483671650290489,298.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.40289306640625,0.8176977634429932,0.1726397722959518,0.1201564893126487,297.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.376220703125,0.5345101356506348,0.050000000745058,0.0483671650290489,297.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.376220703125,0.5345101356506348,0.050000000745058,0.229433000087738,291.39697265625,288.1499938964844,288.2821044921875,285.72857666015625,293.9173889160156,298.2176208496094,293.431396484375,1.0,0.1830939948558807,1.0,1.0,0.9770867228507996,1.0,-0.741752028465271,0.320454329252243,0.4212977290153503,0.1221218109130859,0.0,0.0,0.0,28.88338088989257,31.0,281.5747985839844,-0.0,59.61364364624024,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.532470703125,0.8556525111198425,0.2011223137378692,0.1788301467895507,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5126647949219,0.5339797735214233,0.050000000745058,0.048371847718954,298.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5316772460937,0.825034499168396,0.1784697473049163,0.1239494830369949,297.7682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5126647949219,0.5339797735214233,0.050000000745058,0.048371847718954,297.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5126647949219,0.5339797735214233,0.1504778712987899,0.2294552326202392,291.5273742675781,288.1499938964844,288.41064453125,285.8085021972656,293.9439697265625,298.1632080078125,293.5527648925781,1.0,0.1842426508665084,1.0,1.0,0.9753850102424622,1.0,-0.7548083066940308,0.3260209262371063,0.428787350654602,0.1252763867378235,0.0,0.0,0.0,29.12966728210449,31.0,228.45849609375,-0.0,61.8174934387207,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5726928710937,0.9294798970222472,0.2052063941955566,0.1283821910619735,297.8136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5540466308594,0.6549725532531738,0.050000000745058,0.0477312132716178,298.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.57281494140625,0.9294798970222472,0.1812798678874969,0.099852830171585,297.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5540466308594,0.6549725532531738,0.050000000745058,0.0477312132716178,297.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5657043457031,0.8580067753791809,0.1528954207897186,0.5107540488243103,291.5717468261719,287.6499938964844,288.4584655761719,285.8381042480469,293.917236328125,298.0904235839844,293.60205078125,1.0,0.1882337033748626,1.0,1.0,0.9747527241706848,1.0,-1.0012942552566528,0.4328741729259491,0.5684201121330261,0.1848668754100799,0.0,0.0,0.0,15.583608627319336,51.0,223.82272338867188,-0.0,83.52376556396484,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.669189453125,0.897888720035553,0.2163342535495758,0.1046625077724456,297.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6519775390625,0.6804764270782471,0.050000000745058,0.047670017927885,298.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.669189453125,0.897888720035553,0.1887203305959701,0.0814041718840599,297.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6519775390625,0.6804764270782471,0.050000000745058,0.047670017927885,297.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6709899902344,0.9498876333236694,0.1552295982837677,0.6075113415718079,291.6725158691406,287.6499938964844,288.5468444824219,285.8925476074219,293.9811706542969,298.1294250488281,293.6921081542969,1.0,0.1960934251546859,1.0,1.0,0.9735857248306274,1.0,-1.0667840242385864,0.4616014361381531,0.6051825881004333,0.2022283673286438,0.0,0.0,0.0,14.886134147644045,51.0,215.0173797607422,-0.0,95.9059066772461,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.755859375,0.9034490585327148,0.2257369011640548,0.1087884977459907,297.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7463073730469,0.8249334692955017,0.1440302580595016,0.08689746260643,298.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.755859375,0.9034490585327148,0.1952781975269317,0.0846132785081863,297.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7389831542969,0.6755485534667969,0.050000000745058,0.0476799383759498,297.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.75732421875,0.9430784583091736,0.1577939838171005,0.6084084510803223,291.7592163085937,287.1499938964844,288.6352844238281,285.9467468261719,294.0631408691406,298.2181701660156,293.7790832519531,1.0,0.2057513296604156,1.0,1.0,0.974417209625244,1.0,-1.1237192153930664,0.4870423972606659,0.6366767883300781,0.2166194170713424,0.0,0.0,0.0,15.891667366027832,71.0,219.7269287109375,-0.0,110.90059661865234,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.91900634765625,0.9114834070205688,0.2423703968524933,0.1147343665361404,297.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.920166015625,0.9595500230789183,0.1467112153768539,0.1383970975875854,298.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.91900634765625,0.9114834070205688,0.2072865664958953,0.0892378389835357,297.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9194641113281,0.9373674988746644,0.1419398933649063,0.1299136579036712,297.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9192810058594,0.9235718250274658,0.1643817722797393,0.5931811928749084,291.92193603515625,286.6499938964844,288.81231689453125,286.0543212890625,294.1317749023437,298.24615478515625,293.9349365234375,1.0,0.2314116954803466,1.0,1.0,0.9760801792144777,1.0,-1.2786260843276978,0.5572236180305481,0.7214025259017944,0.2564138770103454,0.0,0.0,0.0,18.496335983276367,91.0,193.88589477539065,-0.0,158.85340881347656,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.91900634765625,0.9114834070205688,0.2423703968524933,0.1147343665361404,297.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.920166015625,0.9595500230789183,0.1467112153768539,0.1383970975875854,298.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.91900634765625,0.9114834070205688,0.2072865664958953,0.0892378389835357,297.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9194641113281,0.9373674988746644,0.1419398933649063,0.1299136579036712,297.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9192810058594,0.9235718250274658,0.1643817722797393,0.5931811928749084,291.92193603515625,286.6499938964844,288.81231689453125,286.0543212890625,294.1317749023437,298.24615478515625,293.9349365234375,1.0,0.2314116954803466,1.0,1.0,0.9760801792144777,1.0,-1.2786260843276978,0.5572236180305481,0.7214025259017944,0.2564138770103454,0.0,0.0,0.0,18.496335983276367,91.0,193.88589477539065,-0.0,158.85340881347656,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.99395751953125,0.9201900362968444,0.2533356845378876,0.1211963072419166,297.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9944763183594,0.95538729429245,0.1495685428380966,0.1408515274524688,298.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.99395751953125,0.9201900362968444,0.2153002172708511,0.0942637920379638,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9942932128906,0.942162036895752,0.1437184363603592,0.1356455534696579,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9945678710937,0.9653582572937012,0.1689827293157577,0.6883717179298401,291.9958801269531,286.6499938964844,288.9380187988281,286.1299743652344,294.1376037597656,298.19903564453125,294.0039367675781,1.0,0.2544467449188232,1.0,1.0,0.9772616028785706,1.0,-1.416486382484436,0.6208162307739258,0.795670211315155,0.2922916114330292,0.0,0.0,0.0,21.148685455322266,91.0,147.50331115722656,-0.0,212.24319458007807,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0172119140625,0.9236743450164796,0.2576471865177154,0.1238410919904708,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0176086425781,0.9542490839958192,0.150928646326065,0.1420588195323944,298.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0172119140625,0.9236743450164796,0.2184386402368545,0.0963208526372909,297.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0174560546875,0.9401333928108216,0.1446880102157592,0.1364883482456207,297.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0179443359375,0.9813554883003236,0.170632392168045,0.7338254451751709,292.0189819335937,286.1499938964844,288.9892272949219,286.1605834960937,294.1413269042969,298.1846618652344,294.0259704589844,1.0,0.2649214565753937,1.0,1.0,0.9777432084083556,1.0,-1.4791439771652222,0.6500298380851746,0.8291141390800476,0.3086992800235748,0.0,0.0,0.0,22.420289993286133,111.0,131.3543701171875,-0.0,240.0667266845703,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0603332519531,0.9810112118721008,0.269721657037735,0.1871057450771331,297.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0603942871094,0.8834514617919922,0.1558963805437088,0.1468385457992553,298.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0603332519531,0.9810112118721008,0.2269455641508102,0.1455266922712326,297.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0603942871094,0.8696633577346802,0.1486085206270218,0.1401756703853607,297.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.06036376953125,0.922349214553833,0.1759233325719833,0.785923421382904,292.060302734375,286.1462097167969,289.16583251953125,286.2652893066406,294.0727844238281,298.1548767089844,294.05987548828125,1.0,0.3041580021381378,1.0,1.0,0.7878319025039673,1.0,-1.686824917793274,0.7667686939239502,0.9200562238693236,0.3823407292366028,0.0,0.0,0.0,31.07979393005371,131.0,48.793704986572266,-0.0,361.6371765136719,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0603332519531,0.9810112118721008,0.269721657037735,0.1871057450771331,297.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0603942871094,0.8834514617919922,0.1558963805437088,0.1468385457992553,298.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0603332519531,0.9810112118721008,0.2269455641508102,0.1455266922712326,297.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0603942871094,0.8696633577346802,0.1486085206270218,0.1401756703853607,297.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.06036376953125,0.922349214553833,0.1759233325719833,0.785923421382904,292.060302734375,286.1462097167969,289.16583251953125,286.2652893066406,294.0727844238281,298.1548767089844,294.05987548828125,1.0,0.3041580021381378,1.0,1.0,0.7878319025039673,1.0,-1.686824917793274,0.7667686939239502,0.9200562238693236,0.3823407292366028,0.0,0.0,0.0,31.07979393005371,131.0,48.793704986572266,-0.0,361.6371765136719,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9288024902344,0.9236847162246704,0.2763448059558868,0.2477772533893585,297.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9349060058594,0.7705786228179932,0.1606016159057617,0.1521197259426117,298.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9304504394531,0.8692589998245239,0.2324695438146591,0.1622167527675628,297.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9356384277344,0.757867157459259,0.1525627970695495,0.1446868330240249,297.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9333190917969,0.8024684190750122,0.181000605225563,0.8125712275505066,291.9289245605469,286.1039733886719,289.341796875,286.3681945800781,293.6622619628906,298.0791931152344,293.90789794921875,1.0,0.3438682854175567,1.0,1.0,0.5979205369949341,1.0,-1.8236072063446045,0.9264206886291504,0.8971864581108093,0.5139041543006897,0.0,0.0,0.0,51.66393280029297,134.0,-194.5543975830078,-0.0,504.680908203125,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,298.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9288024902344,0.9236847162246704,0.2763448059558868,0.2477772533893585,297.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9349060058594,0.7705786228179932,0.1606016159057617,0.1521197259426117,298.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9304504394531,0.8692589998245239,0.2324695438146591,0.1622167527675628,297.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9356384277344,0.757867157459259,0.1525627970695495,0.1446868330240249,297.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9333190917969,0.8024684190750122,0.181000605225563,0.8125712275505066,291.9289245605469,286.1039733886719,289.341796875,286.3681945800781,293.6622619628906,298.0791931152344,293.90789794921875,1.0,0.3438682854175567,1.0,1.0,0.5979205369949341,1.0,-1.8236072063446045,0.9264206886291504,0.8971864581108093,0.5139041543006897,0.0,0.0,0.0,51.66393280029297,134.0,-194.5543975830078,-0.0,504.680908203125,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,298.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.70037841796875,0.8744696974754333,0.2799587249755859,0.2512042224407196,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7128601074219,0.7337280511856079,0.1625564396381378,0.1545744091272354,297.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7037353515625,0.8274163603782654,0.2353904396295547,0.1646075248718261,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.71441650390625,0.7221794724464417,0.1542263329029083,0.1468421667814254,297.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7095947265625,0.7618139386177063,0.1831295937299728,0.8250344395637512,291.7006225585937,286.0829162597656,289.429443359375,286.4189147949219,293.1562805175781,298.0477600097656,293.6587219238281,1.0,0.3591529428958893,1.0,1.0,0.5029649138450623,1.0,-1.8510971069335933,1.058417558670044,0.792679488658905,0.6398248076438904,0.0,0.0,0.0,64.14237976074219,134.0,-464.0156555175781,-0.0,562.3970336914062,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
