time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206160,298.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2912292480469,0.8468364477157593,0.2833780646324157,0.2547865509986877,297.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3119201660156,0.7112770676612854,0.1640580147504806,0.1566348671913147,297.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2967529296875,0.8015280961990356,0.2378794997930526,0.1668164432048797,297.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3145446777344,0.6983284950256348,0.1554757803678512,0.14864581823349,297.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3064880371094,0.7380330562591553,0.1847510188817978,0.8354777097702026,291.2916259765625,286.0619506835937,289.5168762207031,286.4690856933594,292.3866577148437,298.0181579589844,293.2237243652344,1.0,0.3723410367965698,1.0,1.0,0.4023719131946563,1.0,-1.875237345695496,1.2532404661178589,0.6219968199729919,0.8291217684745789,0.0,0.0,0.0,75.1021499633789,122.0,-854.6306762695312,-0.0,614.597412109375,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,298.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0326843261719,0.8211714625358582,0.2871426045894623,0.25966477394104,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.060302734375,0.6855482459068298,0.1648770272731781,0.1586806774139404,297.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0399780273437,0.7741696834564209,0.2401056289672851,0.1694507598876953,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0639953613281,0.672454297542572,0.1558966189622879,0.1502825617790222,297.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0530700683594,0.7140945792198181,0.1854993104934692,0.8453660607337952,290.03338623046875,286.02020263671875,289.6907958984375,286.5677490234375,290.7462158203125,297.94061279296875,291.9488525390625,1.0,0.3878718018531799,1.0,1.0,0.2011859565973281,1.0,-1.900580644607544,1.6658672094345093,0.2347133308649063,1.2353780269622805,0.0,0.0,0.0,89.50956726074219,110.0,-1528.67431640625,-0.0,680.6948852539062,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,298.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0326843261719,0.8211714625358582,0.2871426045894623,0.25966477394104,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.060302734375,0.6855482459068298,0.1648770272731781,0.1586806774139404,297.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0399780273437,0.7741696834564209,0.2401056289672851,0.1694507598876953,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0639953613281,0.672454297542572,0.1558966189622879,0.1502825617790222,297.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0530700683594,0.7140945792198181,0.1854993104934692,0.8453660607337952,290.03338623046875,286.02020263671875,289.6907958984375,286.5677490234375,290.7462158203125,297.94061279296875,291.9488525390625,1.0,0.3878718018531799,1.0,1.0,0.2011859565973281,1.0,-1.900580644607544,1.6658672094345093,0.2347133308649063,1.2353780269622805,0.0,0.0,0.0,89.50956726074219,110.0,-1528.67431640625,-0.0,680.6948852539062,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8148498535156,0.8066228628158569,0.2871685326099396,0.260701984167099,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.83221435546875,0.6699013710021973,0.1629351526498794,0.1577654331922531,297.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8192749023437,0.7588918209075928,0.2389265298843383,0.1693941801786422,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.83477783203125,0.6568926572799683,0.1536436080932617,0.1490581184625625,297.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8276062011719,0.6976991891860962,0.1830422580242157,0.8391975164413452,288.8154602050781,285.97882080078125,289.86328125,286.6639404296875,289.8582763671875,297.8436889648437,290.7708740234375,1.0,0.3936709761619568,1.0,1.0,0.0,1.0,-1.891804575920105,1.8917981386184688,6.423502327379538e-06,1.4625494480133057,0.0,0.0,0.0,97.65853118896484,98.0,-1491.1334228515625,-0.0,700.8040161132812,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8148498535156,0.8066228628158569,0.2871685326099396,0.260701984167099,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.83221435546875,0.6699013710021973,0.1629351526498794,0.1577654331922531,297.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8192749023437,0.7588918209075928,0.2389265298843383,0.1693941801786422,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.83477783203125,0.6568926572799683,0.1536436080932617,0.1490581184625625,297.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8276062011719,0.6976991891860962,0.1830422580242157,0.8391975164413452,288.8154602050781,285.97882080078125,289.86328125,286.6639404296875,289.8582763671875,297.8436889648437,290.7708740234375,1.0,0.3936709761619568,1.0,1.0,0.0,1.0,-1.891804575920105,1.8917981386184688,6.423502327379538e-06,1.4625494480133057,0.0,0.0,0.0,97.65853118896484,98.0,-1491.1334228515625,-0.0,700.8040161132812,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4635009765625,0.8017511963844299,0.2879184484481811,0.2609105408191681,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4683532714844,0.6623160243034363,0.1605757921934127,0.1555386781692505,297.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4647827148437,0.7528719305992126,0.2376799285411834,0.1683906018733978,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4690246582031,0.649106502532959,0.1509552299976349,0.1465369015932083,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4671325683594,0.6891381144523621,0.1800279915332794,0.8257442712783813,288.4637756347656,285.939453125,290.0273132324219,286.7538146972656,290.0222473144531,297.7712707519531,290.4502258300781,1.0,0.3926324248313904,1.0,1.0,0.0,1.0,-1.8689918518066408,1.868989109992981,2.825813226081664e-06,1.4446637630462646,0.0,0.0,0.0,99.88553619384766,98.0,-739.7108154296875,-0.0,690.2742919921875,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4554748535156,0.8018481731414795,0.2880114912986755,0.2609661817550659,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4601135253906,0.6622253656387329,0.1604999154806137,0.1554551720619201,297.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4566955566406,0.7528722286224365,0.2376665323972702,0.168367251753807,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4607849121094,0.6489942073822021,0.1508641242980957,0.1464397460222244,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4589538574219,0.6890192627906799,0.1799264848232269,0.8252294063568115,288.4557189941406,285.9378356933594,290.0340576171875,286.7574462890625,290.02899169921875,297.7691345214844,290.4427185058594,1.0,0.3924941122531891,1.0,1.0,0.0,1.0,-1.8681951761245728,1.868192434310913,2.823448994604405e-06,1.4440357685089111,0.0,0.0,0.0,99.84496307373048,86.0,-716.6239013671875,-0.0,689.5331420898438,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3628234863281,0.80669105052948,0.2902251183986664,0.2624810039997101,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3647766113281,0.6631181240081787,0.1594834178686142,0.1542269587516784,297.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.36334228515625,0.7555750012397766,0.2378625571727752,0.1682363003492355,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36505126953125,0.6493527293205261,0.1495688706636428,0.1449585407972335,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3642883300781,0.6896041035652161,0.1784969568252563,0.8174627423286438,288.3629455566406,285.9100036621094,290.1499938964844,286.81988525390625,290.1449279785156,297.7397155761719,290.3578491210937,1.0,0.3892702162265777,1.0,1.0,0.0,1.0,-1.857271909713745,1.8572691679000848,2.791126462398097e-06,1.435409426689148,0.0,0.0,0.0,97.7955093383789,86.0,-392.5626220703125,-0.0,674.7020263671875,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3448181152344,0.8106288909912109,0.2915740311145782,0.2634806036949157,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3457946777344,0.6649860143661499,0.1592024117708206,0.1538091003894806,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3450622558594,0.7584037780761719,0.2382015436887741,0.1683390140533447,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.6508814096450806,0.14915232360363,0.1444159746170044,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3455505371094,0.6914310455322266,0.1780479550361633,0.8146782517433167,288.3448791503906,285.8973083496094,290.202880859375,286.8480834960937,290.19781494140625,297.7303466796875,290.3424987792969,1.0,0.3873611390590668,1.0,1.0,0.0,1.0,-1.8540962934494016,1.8540935516357424,2.7817559384857304e-06,1.432891011238098,0.0,0.0,0.0,96.1201171875,74.0,-283.2407531738281,-0.0,667.01123046875,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3399353027344,0.8186216354370117,0.2940703332424164,0.2653892636299133,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3396911621094,0.6697142124176025,0.1589801758527755,0.1533335298299789,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3398742675781,0.7648121118545532,0.239018440246582,0.1686883568763733,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33966064453125,0.6549674868583679,0.1487076580524444,0.1437343060970306,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3397521972656,0.696178138256073,0.1775875687599182,0.811274528503418,288.33990478515625,285.87725830078125,290.2864685058594,286.8922119140625,290.28143310546875,297.71954345703125,290.3409729003906,1.0,0.3839264512062073,1.0,1.0,0.0,1.0,-1.8513273000717163,1.8513245582580569,2.773575488390634e-06,1.430676817893982,0.0,0.0,0.0,92.71503448486328,74.0,-147.2285919189453,-0.0,654.1974487304688,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3576965332031,0.8286225199699402,0.2969324886798858,0.2676303684711456,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.35650634765625,0.6765612363815308,0.1590097844600677,0.1530779600143432,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573608398437,0.7735329270362854,0.2401321828365326,0.1692396253347396,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563232421875,0.6610780954360962,0.1485086530447006,0.1432655304670334,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35675048828125,0.7030752897262573,0.1774131059646606,0.8090702891349792,288.3575744628906,285.8573303222656,290.36944580078125,286.9355773925781,290.36444091796875,297.71270751953125,290.3612365722656,1.0,0.3801285326480865,1.0,1.0,0.0,1.0,-1.8511606454849243,1.851157784461975,2.773033429548377e-06,1.4305070638656616,0.0,0.0,0.0,88.58425903320312,62.0,-47.001251220703125,-0.0,641.054931640625,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4393005371094,0.8557912707328796,0.303523302078247,0.2728995084762573,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.43682861328125,0.6967690587043762,0.1597078293561935,0.153145745396614,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4385986328125,0.7981520891189575,0.2430733442306518,0.1708358377218246,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4364624023437,0.6797909736633301,0.1487370729446411,0.1428933292627334,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4373474121094,0.7222928404808044,0.1778109967708587,0.8078767657279968,288.43902587890625,285.8179626464844,290.53350830078125,287.0197448730469,290.52862548828125,297.6971130371094,290.44598388671875,1.0,0.3718673288822174,1.0,1.0,0.0,1.0,-1.857600212097168,1.8575974702835083,2.7918486011913046e-06,1.4354898929595947,0.0,0.0,0.0,78.79480743408203,50.0,80.62637329101562,-0.0,614.8604125976562,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4393005371094,0.8557912707328796,0.303523302078247,0.2728995084762573,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.43682861328125,0.6967690587043762,0.1597078293561935,0.153145745396614,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4385986328125,0.7981520891189575,0.2430733442306518,0.1708358377218246,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4364624023437,0.6797909736633301,0.1487370729446411,0.1428933292627334,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4373474121094,0.7222928404808044,0.1778109967708587,0.8078767657279968,288.43902587890625,285.8179626464844,290.53350830078125,287.0197448730469,290.52862548828125,297.6971130371094,290.44598388671875,1.0,0.3718673288822174,1.0,1.0,0.0,1.0,-1.857600212097168,1.8575974702835083,2.7918486011913046e-06,1.4354898929595947,0.0,0.0,0.0,78.79480743408203,50.0,80.62637329101562,-0.0,614.8604125976562,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.55810546875,0.8962211608886719,0.3109916746616363,0.2789689004421234,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5549621582031,0.7252567410469055,0.161078542470932,0.1538416594266891,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572204589844,0.8316603899002075,0.2467317283153534,0.172936201095581,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.554443359375,0.7085015177726746,0.1496262550354004,0.1431370377540588,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5556030273437,0.7492945194244385,0.1790020763874054,0.8102554678916931,288.5577392578125,285.7792358398437,290.6947937011719,287.1003723144531,290.69000244140625,297.6894226074219,290.56640625,1.0,0.3631877303123474,1.0,1.0,0.0,1.0,-1.87139093875885,1.8713880777359009,2.8325141556706512e-06,1.4462482929229736,0.0,0.0,0.0,67.71625518798828,38.0,148.50205993652344,-0.0,589.6265258789062,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.55810546875,0.8962211608886719,0.3109916746616363,0.2789689004421234,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5549621582031,0.7252567410469055,0.161078542470932,0.1538416594266891,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572204589844,0.8316603899002075,0.2467317283153534,0.172936201095581,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.554443359375,0.7085015177726746,0.1496262550354004,0.1431370377540588,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5556030273437,0.7492945194244385,0.1790020763874054,0.8102554678916931,288.5577392578125,285.7792358398437,290.6947937011719,287.1003723144531,290.69000244140625,297.6894226074219,290.56640625,1.0,0.3631877303123474,1.0,1.0,0.0,1.0,-1.87139093875885,1.8713880777359009,2.8325141556706512e-06,1.4462482929229736,0.0,0.0,0.0,67.71625518798828,38.0,148.50205993652344,-0.0,589.6265258789062,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.9603167176246644,0.3190951943397522,0.2856229245662689,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6926574707031,0.7654528617858887,0.1629408597946167,0.1550092995166778,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6951904296875,0.8809040188789368,0.2508904933929443,0.1753952205181121,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6921081542969,0.7470474243164062,0.1509981751441955,0.1438436657190323,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6933898925781,0.7927552461624146,0.1807501465082168,0.8152183890342712,288.6957092285156,285.74127197265625,290.85302734375,287.1772766113281,290.848388671875,297.6889038085937,290.7051696777344,1.0,0.354421854019165,1.0,1.0,0.0,1.0,-1.890541315078736,1.8905383348464968,2.889587221943657e-06,1.4612127542495728,0.0,0.0,0.0,55.92811965942383,26.0,183.4208221435547,-0.0,565.4984741210938,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.9603167176246644,0.3190951943397522,0.2856229245662689,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6926574707031,0.7654528617858887,0.1629408597946167,0.1550092995166778,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6951904296875,0.8809040188789368,0.2508904933929443,0.1753952205181121,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6921081542969,0.7470474243164062,0.1509981751441955,0.1438436657190323,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6933898925781,0.7927552461624146,0.1807501465082168,0.8152183890342712,288.6957092285156,285.74127197265625,290.85302734375,287.1772766113281,290.848388671875,297.6889038085937,290.7051696777344,1.0,0.354421854019165,1.0,1.0,0.0,1.0,-1.890541315078736,1.8905383348464968,2.889587221943657e-06,1.4612127542495728,0.0,0.0,0.0,55.92811965942383,26.0,183.4208221435547,-0.0,565.4984741210938,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8434753417969,0.9990000128746032,0.3284417688846588,0.2732277512550354,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8400573730469,0.8171871304512024,0.1651367396116256,0.1566331088542938,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8426513671875,0.9474909901618958,0.2553555965423584,0.1781792193651199,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8394470214844,0.7963877320289612,0.1526751667261123,0.1449877023696899,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8407592773437,0.8435788154602051,0.1828489899635315,0.8224740624427795,288.8431396484375,285.7041015625,291.0079345703125,287.250244140625,291.0033874511719,297.6943054199219,290.8526306152344,1.0,0.3448957502841949,1.0,1.0,0.0,1.0,-1.891070246696472,1.891067385673523,2.8917481813550694e-06,1.4620349407196045,0.0,0.0,0.0,46.15604019165039,25.0,199.90982055664065,-0.0,534.398193359375,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8434753417969,0.9990000128746032,0.3284417688846588,0.2732277512550354,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8400573730469,0.8171871304512024,0.1651367396116256,0.1566331088542938,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8426513671875,0.9474909901618958,0.2553555965423584,0.1781792193651199,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8394470214844,0.7963877320289612,0.1526751667261123,0.1449877023696899,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8407592773437,0.8435788154602051,0.1828489899635315,0.8224740624427795,288.8431396484375,285.7041015625,291.0079345703125,287.250244140625,291.0033874511719,297.6943054199219,290.8526306152344,1.0,0.3448957502841949,1.0,1.0,0.0,1.0,-1.891070246696472,1.891067385673523,2.8917481813550694e-06,1.4620349407196045,0.0,0.0,0.0,46.15604019165039,25.0,199.90982055664065,-0.0,534.398193359375,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9167175292969,0.9990000128746032,0.3351232707500458,0.256561666727066,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9136047363281,0.83481365442276,0.1663240939378738,0.1576192080974578,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.91619873046875,0.9711248874664308,0.2576628923416137,0.1796889305114746,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9130249023437,0.8145688772201538,0.1535865664482116,0.1457178592681884,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.914306640625,0.8622738718986511,0.184013620018959,0.8269826769828796,288.9166259765625,285.6858215332031,291.08404541015625,287.2851867675781,291.0795593261719,297.7102355957031,290.9261779785156,1.0,0.340852677822113,1.0,1.0,0.0,1.0,-1.8803377151489256,1.8803348541259768,2.859525466192281e-06,1.453547120094299,0.0,0.0,0.0,43.308326721191406,25.0,202.90982055664065,-0.0,517.9013671875,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901428222656,0.998419463634491,0.342675119638443,0.2402707934379577,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9873962402344,0.8526076674461365,0.1675703525543213,0.1586824655532837,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.989990234375,0.9907861948013306,0.2600256502628326,0.1812511384487152,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867858886719,0.8313465118408203,0.1545521318912506,0.14651820063591,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98809814453125,0.8815537691116333,0.1852772831916809,0.8320093750953674,288.9903259277344,285.66778564453125,291.15924072265625,287.3190612792969,291.15478515625,297.7322692871094,290.9999389648437,1.0,0.3372198045253753,1.0,1.0,0.0,1.0,-1.8709266185760496,1.87092387676239,2.8315232611930696e-06,1.4461625814437866,0.0,0.0,0.0,40.88389205932617,43.0,204.5557098388672,-0.0,503.8121337890625,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.99722158908844,0.3578038811683655,0.2328598350286483,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.8643158078193665,0.1702402979135513,0.161114826798439,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.9972324967384338,0.2651526033878326,0.1811213791370391,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.8416255712509155,0.1566631942987442,0.1484211981296539,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.8939154148101807,0.1880864202976226,0.8440264463424683,289.13739013671875,285.63238525390625,291.3066711425781,287.3835754394531,291.3023681640625,297.7787475585937,291.1471252441406,1.0,0.3387622535228729,1.0,1.0,0.0,1.0,-1.881205439567566,1.8812025785446167,2.8616157123906305e-06,1.453870415687561,0.0,0.0,0.0,40.2310791015625,61.0,205.4549865722656,-0.0,508.7156677246094,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.99722158908844,0.3578038811683655,0.2328598350286483,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.8643158078193665,0.1702402979135513,0.161114826798439,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.9972324967384338,0.2651526033878326,0.1811213791370391,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.8416255712509155,0.1566631942987442,0.1484211981296539,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.8939154148101807,0.1880864202976226,0.8440264463424683,289.13739013671875,285.63238525390625,291.3066711425781,287.3835754394531,291.3023681640625,297.7787475585937,291.1471252441406,1.0,0.3387622535228729,1.0,1.0,0.0,1.0,-1.881205439567566,1.8812025785446167,2.8616157123906305e-06,1.453870415687561,0.0,0.0,0.0,40.2310791015625,61.0,205.4549865722656,-0.0,508.7156677246094,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.284423828125,0.9989075660705566,0.3704768121242523,0.2441996932029724,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818603515625,0.8575360774993896,0.1730865389108657,0.1638175994157791,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.284423828125,0.9970079064369202,0.270374983549118,0.1884316802024841,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28125,0.8348169922828674,0.1589659303426742,0.1506083607673645,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28253173828125,0.8864126801490784,0.1910853683948516,0.8575676083564758,289.2846984863281,285.5979919433594,291.45001220703125,287.44354248046875,291.4458923339844,297.80419921875,291.2942810058594,1.0,0.3478075563907623,1.0,1.0,0.0,1.0,-1.926199078559876,1.9261959791183472,2.997261390191852e-06,1.4888346195220947,0.0,0.0,0.0,42.711387634277344,79.0,204.9225006103516,-0.0,547.7413940429688,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207600,297.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.284423828125,0.9989075660705566,0.3704768121242523,0.2441996932029724,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818603515625,0.8575360774993896,0.1730865389108657,0.1638175994157791,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.284423828125,0.9970079064369202,0.270374983549118,0.1884316802024841,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28125,0.8348169922828674,0.1589659303426742,0.1506083607673645,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28253173828125,0.8864126801490784,0.1910853683948516,0.8575676083564758,289.2846984863281,285.5979919433594,291.45001220703125,287.44354248046875,291.4458923339844,297.80419921875,291.2942810058594,1.0,0.3478075563907623,1.0,1.0,0.0,1.0,-1.926199078559876,1.9261959791183472,2.997261390191852e-06,1.4888346195220947,0.0,0.0,0.0,42.711387634277344,79.0,204.9225006103516,-0.0,547.7413940429688,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207660,297.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313049316406,0.9990000128746032,0.3803043663501739,0.2744673788547516,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4283752441406,0.8321464657783508,0.1760489046573639,0.1667654663324356,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4308776855469,0.9710193276405334,0.2753653526306152,0.1920129209756851,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4277648925781,0.809920072555542,0.1613773852586746,0.153040200471878,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42901611328125,0.8583465218544006,0.1940742880105972,0.8718423247337341,289.4311828613281,285.5643310546875,291.59033203125,287.49957275390625,291.5863952636719,297.80694580078125,291.44049072265625,1.0,0.3626638054847717,1.0,1.0,0.0,1.0,-1.990217566490173,1.990214347839356,3.1966337701305747e-06,1.538720965385437,0.0,0.0,0.0,48.81136322021485,97.0,203.33135986328125,-0.0,615.204833984375,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207720,297.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313049316406,0.9990000128746032,0.3803043663501739,0.2744673788547516,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4283752441406,0.8321464657783508,0.1760489046573639,0.1667654663324356,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4308776855469,0.9710193276405334,0.2753653526306152,0.1920129209756851,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4277648925781,0.809920072555542,0.1613773852586746,0.153040200471878,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42901611328125,0.8583465218544006,0.1940742880105972,0.8718423247337341,289.4311828613281,285.5643310546875,291.59033203125,287.49957275390625,291.5863952636719,297.80694580078125,291.44049072265625,1.0,0.3626638054847717,1.0,1.0,0.0,1.0,-1.990217566490173,1.990214347839356,3.1966337701305747e-06,1.538720965385437,0.0,0.0,0.0,48.81136322021485,97.0,203.33135986328125,-0.0,615.204833984375,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207780,297.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771789550781,0.9990000128746032,0.3875705003738403,0.3154232203960418,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57391357421875,0.800498366355896,0.1791049987077713,0.169909730553627,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5763244628906,0.9297330379486084,0.2805132865905761,0.195780947804451,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5732727050781,0.7768335342407227,0.1638595759868621,0.1556498259305954,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.57452392578125,0.8255937099456787,0.1969744116067886,0.886267900466919,289.57672119140625,285.53106689453125,291.7289428710937,287.55230712890625,291.7252197265625,297.78936767578125,291.58563232421875,1.0,0.3817932903766632,1.0,1.0,0.0,1.0,-2.068160057067871,2.068156719207764,3.448862798904884e-06,1.5993921756744385,0.0,0.0,0.0,58.01968765258789,100.0,201.6555328369141,-0.0,709.12939453125,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207840,297.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5771789550781,0.9990000128746032,0.3875705003738403,0.3154232203960418,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57391357421875,0.800498366355896,0.1791049987077713,0.169909730553627,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5763244628906,0.9297330379486084,0.2805132865905761,0.195780947804451,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5732727050781,0.7768335342407227,0.1638595759868621,0.1556498259305954,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.57452392578125,0.8255937099456787,0.1969744116067886,0.886267900466919,289.57672119140625,285.53106689453125,291.7289428710937,287.55230712890625,291.7252197265625,297.78936767578125,291.58563232421875,1.0,0.3817932903766632,1.0,1.0,0.0,1.0,-2.068160057067871,2.068156719207764,3.448862798904884e-06,1.5993921756744385,0.0,0.0,0.0,58.01968765258789,100.0,201.6555328369141,-0.0,709.12939453125,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207900,297.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6497802734375,0.9990000128746032,0.3906161189079284,0.3334271311759949,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6463928222656,0.7879148125648499,0.1806521415710449,0.1715026199817657,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6487731933594,0.913406789302826,0.2830997705459595,0.1976802349090576,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6457824707031,0.7646264433860779,0.1651076674461364,0.1569650471210479,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6470031738281,0.8133032321929932,0.1983751654624939,0.8932660222053528,289.6492004394531,285.5145874023437,291.797607421875,287.5775146484375,291.7939758300781,297.7758483886719,291.6578674316406,1.0,0.3902097642421722,1.0,1.0,0.0,1.0,-2.1039717197418213,2.1039681434631348,3.568469765014015e-06,1.6274069547653198,0.0,0.0,0.0,62.45980072021485,100.0,200.7100372314453,-0.0,755.2897338867188,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207960,297.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7215270996094,0.9990000128746032,0.3937279880046844,0.3491947948932647,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.71807861328125,0.778026282787323,0.1822139918804168,0.1730944961309433,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7204284667969,0.9014138579368592,0.28569096326828,0.1995728015899658,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71746826171875,0.7551522254943848,0.1663609594106674,0.1582706123590469,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186584472656,0.8028906583786011,0.1997555494308471,0.9000784158706665,289.7208557128906,285.4981994628906,291.8658447265625,287.6018981933594,291.8623046875,297.7631225585937,291.72930908203125,1.0,0.3980413377285003,1.0,1.0,0.0,1.0,-2.1368396282196045,2.136836051940918,3.680022473417921e-06,1.653017520904541,0.0,0.0,0.0,66.56156158447266,103.0,199.35459899902344,-0.0,799.0516357421875,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208020,297.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627624511719,0.980282425880432,0.4014292955398559,0.359536200761795,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8594970703125,0.7560986280441284,0.1853508800268173,0.1763802319765091,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8616943359375,0.8754531145095825,0.2908572554588318,0.2034125030040741,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85888671875,0.7345213890075684,0.1688523739576339,0.1609568148851394,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8600158691406,0.7787037491798401,0.2024761140346527,0.9138543605804444,289.86212158203125,285.4657592773437,292.0010070800781,287.6483459472656,291.9975891113281,297.748046875,291.8699951171875,1.0,0.4111512303352356,1.0,1.0,0.0,1.0,-2.176833391189575,2.1768295764923096,3.818090590357315e-06,1.6840808391571045,0.0,0.0,0.0,76.08888244628906,106.0,195.82131958007807,-0.0,871.1156005859375,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208080,297.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627624511719,0.980282425880432,0.4014292955398559,0.359536200761795,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8594970703125,0.7560986280441284,0.1853508800268173,0.1763802319765091,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8616943359375,0.8754531145095825,0.2908572554588318,0.2034125030040741,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85888671875,0.7345213890075684,0.1688523739576339,0.1609568148851394,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8600158691406,0.7787037491798401,0.2024761140346527,0.9138543605804444,289.86212158203125,285.4657592773437,292.0010070800781,287.6483459472656,291.9975891113281,297.748046875,291.8699951171875,1.0,0.4111512303352356,1.0,1.0,0.0,1.0,-2.176833391189575,2.1768295764923096,3.818090590357315e-06,1.6840808391571045,0.0,0.0,0.0,76.08888244628906,106.0,195.82131958007807,-0.0,871.1156005859375,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
