time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208140,297.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403381347656,0.972158670425415,0.4066545367240906,0.3641632795333862,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9370422363281,0.7489444613456726,0.1871508955955505,0.1782085001468658,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.93927001953125,0.8668512105941772,0.2937818467617035,0.2055440545082092,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9364624023437,0.7276142239570618,0.170278251171112,0.1624355912208557,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.93756103515625,0.7704502940177917,0.2040461897850036,0.9214784502983092,289.9396667480469,285.4477844238281,292.0759582519531,287.6730041503906,292.07257080078125,297.74761962890625,291.947509765625,1.0,0.4174873828887939,1.0,1.0,0.0,1.0,-2.198864698410034,2.198860883712769,3.895752342941705e-06,1.7014527320861816,0.0,0.0,0.0,80.4200210571289,106.0,193.8965759277344,-0.0,907.9638061523438,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208200,297.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.00079345703125,0.967461884021759,0.4109591841697693,0.3680123686790466,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.99755859375,0.7448359727859497,0.1885863989591598,0.1796512454748153,297.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9997253417969,0.8618922233581543,0.2960986196994781,0.2072207927703857,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9969787597656,0.7235151529312134,0.1714164018630981,0.1635995358228683,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.998046875,0.7656038999557495,0.2053073048591613,0.9275240302085876,290.0001220703125,285.4337463378906,292.13446044921875,287.69171142578125,292.131103515625,297.7489013671875,292.00787353515625,1.0,0.4220989644527435,1.0,1.0,0.0,1.0,-2.2158939838409424,2.2158899307250977,3.955998181481846e-06,1.7146700620651243,0.0,0.0,0.0,83.42562103271484,109.0,192.4453582763672,-0.0,935.8714599609376,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208260,297.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1367492675781,0.9613109230995178,0.4210899770259857,0.3771197199821472,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.13360595703125,0.7390156388282776,0.1919240802526474,0.1829565018415451,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1356811523437,0.8548595309257507,0.3014378249645233,0.2110481709241867,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13299560546875,0.7173606157302856,0.1740737408399582,0.1662648171186447,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1340637207031,0.7584677338600159,0.2082652300596237,0.9414716958999634,290.1360778808594,285.4021301269531,292.26611328125,287.73211669921875,292.26287841796875,297.7545471191406,292.1435852050781,1.0,0.4317228496074676,1.0,1.0,0.0,1.0,-2.255354642868042,2.2553505897521973,4.097472356079379e-06,1.7452841997146606,0.0,0.0,0.0,89.17174530029297,112.0,189.4371337890625,-0.0,997.3828125,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208320,297.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1367492675781,0.9613109230995178,0.4210899770259857,0.3771197199821472,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.13360595703125,0.7390156388282776,0.1919240802526474,0.1829565018415451,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1356811523437,0.8548595309257507,0.3014378249645233,0.2110481709241867,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13299560546875,0.7173606157302856,0.1740737408399582,0.1662648171186447,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1340637207031,0.7584677338600159,0.2082652300596237,0.9414716958999634,290.1360778808594,285.4021301269531,292.26611328125,287.73211669921875,292.26287841796875,297.7545471191406,292.1435852050781,1.0,0.4317228496074676,1.0,1.0,0.0,1.0,-2.255354642868042,2.2553505897521973,4.097472356079379e-06,1.7452841997146606,0.0,0.0,0.0,89.17174530029297,112.0,189.4371337890625,-0.0,997.3828125,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208380,297.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.27069091796875,0.9593253135681152,0.4315107762813568,0.3864858150482178,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26763916015625,0.7362058162689209,0.1953663229942321,0.1863162517547607,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2696838378906,0.8514522910118103,0.3068825602531433,0.2149156183004379,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2670593261719,0.7140476107597351,0.1768340766429901,0.1689821034669876,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.26806640625,0.7546626329421997,0.2113377451896667,0.9557411074638368,290.2700500488281,285.3709716796875,292.39599609375,287.7695617675781,292.3928527832031,297.76202392578125,292.2773132324219,1.0,0.440536767244339,1.0,1.0,0.0,1.0,-2.2956902980804443,2.2956860065460205,4.244780029694084e-06,1.7765583992004397,0.0,0.0,0.0,93.85814666748048,115.0,186.64474487304688,-0.0,1057.665283203125,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208440,297.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.27069091796875,0.9593253135681152,0.4315107762813568,0.3864858150482178,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26763916015625,0.7362058162689209,0.1953663229942321,0.1863162517547607,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2696838378906,0.8514522910118103,0.3068825602531433,0.2149156183004379,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2670593261719,0.7140476107597351,0.1768340766429901,0.1689821034669876,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.26806640625,0.7546626329421997,0.2113377451896667,0.9557411074638368,290.2700500488281,285.3709716796875,292.39599609375,287.7695617675781,292.3928527832031,297.76202392578125,292.2773132324219,1.0,0.440536767244339,1.0,1.0,0.0,1.0,-2.2956902980804443,2.2956860065460205,4.244780029694084e-06,1.7765583992004397,0.0,0.0,0.0,93.85814666748048,115.0,186.64474487304688,-0.0,1057.665283203125,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208500,297.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3369445800781,0.9593449831008912,0.4368033111095428,0.3912347555160522,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3339233398437,0.7355126738548279,0.1971266567707061,0.1880214661359787,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3359375,0.850597620010376,0.3096441626548767,0.2168680280447006,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3333435058594,0.7131044268608093,0.1782534122467041,0.1703660488128662,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3343505859375,0.7535416483879089,0.2129126489162445,0.962998867034912,290.3362731933594,285.35552978515625,292.4602355957031,287.7872314453125,292.4571533203125,297.7660827636719,292.34344482421875,1.0,0.4447477757930755,1.0,1.0,0.0,1.0,-2.316169023513794,2.316164493560791,4.3206082409597e-06,1.7924294471740725,0.0,0.0,0.0,95.92868041992188,115.0,185.287353515625,-0.0,1087.79052734375,1.0,283.3285827636719,285.5503234863281,288.91143798828125,289.8563537597656,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.604918041684802e-21,-3.302459020842401e-21,-3.302459020842401e-21,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208560,297.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05780029296875,0.9582854509353638,0.4383963942527771,0.3954813778400421,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2736511230469,0.7342157363891602,0.197707250714302,0.1895748972892761,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.13006591796875,0.8489599823951721,0.3102829456329345,0.2185994833707809,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153381347656,0.7115224599838257,0.1786005496978759,0.1716150641441345,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2445983886719,0.7517786622047424,0.2131935656070709,0.9694519639015198,288.1044311523437,285.3402404785156,292.5240478515625,287.80419921875,292.5210266113281,297.7431640625,289.648681640625,1.0,0.4487773180007934,1.0,1.0,0.0,1.0,-2.334492921829224,2.3344886302948,4.389542027638527e-06,1.8068987131118768,0.9781007766723632,0.9781007766723632,0.0,98.2059326171875,103.0,11028.23828125,-0.0,1116.82958984375,1.0,283.35430908203125,291.0868530273437,289.7099609375,290.6510925292969,313.1779479980469,299.9701538085937,283.1499938964844,1497.2745361328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8005080223083496,0.8005138635635376,6.27982643663927e-08,4.225908756256104,4.225898742675781,1.0120518709300086e-05,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4276.04150390625,0.0,16.57633399963379,1889.3389892578125,-0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12208620,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6552734375,0.9027926921844482,0.4121865928173065,0.3780732750892639,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6853942871094,0.6984738111495972,0.186271533370018,0.1823873072862625,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653747558594,0.8076832890510559,0.2913781106472015,0.2092052102088928,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6916198730469,0.6735012531280518,0.1675769835710525,0.1646300703287124,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6815490722656,0.7153449058532715,0.1993319541215896,0.9269353151321412,284.66180419921875,285.3099365234375,292.6502990722656,287.8360290527344,292.6471862792969,297.4269714355469,286.5951232910156,1.0,0.4450647532939911,1.0,1.0,0.0,1.0,-2.234327793121338,2.234323740005493,4.0247782635560725e-06,1.7307287454605105,0.9393103122711182,0.9393103122711182,0.0,111.0544204711914,91.0,14428.81640625,-0.0,1059.2369384765625,1.0,283.225341796875,286.26275634765625,291.9062194824219,292.6181335449219,313.1779479980469,299.9701538085937,283.1499938964844,3854.791015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.218176931142807,1.0,0.0,0.0,1.249980926513672,1.249983787536621,1.0429909025333473e-07,4.265888690948486,4.265878677368164,9.786232112674044e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4355.068359375,0.0,60.63782501220703,1895.4322509765625,-0.0,0.0,0.319429337978363,1.0,0.0,3.0,1.0,0.0
12208680,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6552734375,0.9027926921844482,0.4121865928173065,0.3780732750892639,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6853942871094,0.6984738111495972,0.186271533370018,0.1823873072862625,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653747558594,0.8076832890510559,0.2913781106472015,0.2092052102088928,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6916198730469,0.6735012531280518,0.1675769835710525,0.1646300703287124,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6815490722656,0.7153449058532715,0.1993319541215896,0.9269353151321412,284.66180419921875,285.3099365234375,292.6502990722656,287.8360290527344,292.6471862792969,297.4269714355469,286.5951232910156,1.0,0.4450647532939911,1.0,1.0,0.0,1.0,-2.234327793121338,2.234323740005493,4.0247782635560725e-06,1.7307287454605105,0.9393103122711182,0.9393103122711182,0.0,111.0544204711914,91.0,14428.81640625,-0.0,1059.2369384765625,1.0,283.225341796875,286.26275634765625,291.9062194824219,292.6181335449219,313.1779479980469,299.9701538085937,283.1499938964844,3854.791015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.218176931142807,1.0,0.0,0.0,1.249980926513672,1.249983787536621,1.0429909025333473e-07,4.265888690948486,4.265878677368164,9.786232112674044e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4355.068359375,0.0,60.63782501220703,1895.4322509765625,-0.0,0.0,0.319429337978363,1.0,0.0,3.0,1.0,0.0
12208740,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.8730478882789612,0.3966261446475982,0.3615628778934479,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.6709437370300293,0.1754110008478164,0.1717876642942428,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.777711033821106,0.2759883403778076,0.1975824236869812,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189453125,0.6469361186027527,0.15702486038208,0.1543615460395813,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.6849178671836853,0.1856068670749664,0.8637111186981201,283.9079284667969,285.3075561523437,292.77471923828125,287.8652038574219,292.7714538574219,297.23016357421875,285.8824157714844,1.0,0.4323567152023315,1.0,1.0,0.0,1.0,-2.099501609802246,2.09949803352356,3.555861894710688e-06,1.6254395246505735,0.9148991107940674,0.9148991107940674,0.0,115.95740509033205,79.0,15255.8154296875,-0.0,942.6712036132812,1.0,283.1668701171875,285.3708801269531,292.123291015625,293.3217468261719,313.1779479980469,299.9701538085937,283.1499938964844,7576.60498046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043764710426331,1.0,0.0,0.0,1.7102824449539185,1.7102876901626587,1.9517726457252138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4392.62646484375,0.0,156.5811309814453,1895.4371337890625,-0.0,520.530517578125,0.4325228631496429,1.0,0.0,3.0,1.0,0.0
12208800,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.8730478882789612,0.3966261446475982,0.3615628778934479,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.6709437370300293,0.1754110008478164,0.1717876642942428,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.777711033821106,0.2759883403778076,0.1975824236869812,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189453125,0.6469361186027527,0.15702486038208,0.1543615460395813,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.6849178671836853,0.1856068670749664,0.8637111186981201,283.9079284667969,285.3075561523437,292.77471923828125,287.8652038574219,292.7714538574219,297.23016357421875,285.8824157714844,1.0,0.4323567152023315,1.0,1.0,0.0,1.0,-2.099501609802246,2.09949803352356,3.555861894710688e-06,1.6254395246505735,0.9148991107940674,0.9148991107940674,0.0,115.95740509033205,79.0,15255.8154296875,-0.0,942.6712036132812,1.0,283.1668701171875,285.3708801269531,292.123291015625,293.3217468261719,313.1779479980469,299.9701538085937,283.1499938964844,7576.60498046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043764710426331,1.0,0.0,0.0,1.7102824449539185,1.7102876901626587,1.9517726457252138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4392.62646484375,0.0,156.5811309814453,1895.4371337890625,-0.0,520.530517578125,0.4325228631496429,1.0,0.0,3.0,1.0,0.0
12208860,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161804199219,0.8704694509506226,0.3903755843639374,0.3545701801776886,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229248046875,0.6638495326042175,0.1688379347324371,0.1648503988981247,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185302734375,0.7715494632720947,0.2676601707935333,0.1909317821264267,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243896484375,0.6397650241851807,0.1505322605371475,0.1475432068109512,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6223449707031,0.6753256320953369,0.1770224869251251,0.8212090730667114,283.6178283691406,285.2804260253906,292.87908935546875,287.887939453125,292.875732421875,297.14727783203125,285.6026916503906,1.0,0.419059008359909,1.0,1.0,0.0,1.0,-2.0155253410339355,2.015522003173828,3.2791779176477576e-06,1.5595983266830444,0.8938649296760559,0.8938649296760559,0.0,111.85203552246094,79.0,15509.974609375,-0.0,851.0443115234375,1.0,283.1534118652344,285.0195007324219,291.576904296875,292.8785705566406,313.1779479980469,299.9701538085937,283.1499938964844,11121.5185546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148141026496887,1.0,0.0,0.0,2.0225095748901367,2.022516965866089,2.729446180183004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4253.7861328125,0.0,261.12628173828125,1895.4371337890625,-0.0,1014.371826171875,0.5066206455230713,1.0,0.0,3.0,1.0,0.0
12208920,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58154296875,0.8713163137435913,0.3896491527557373,0.3537344932556152,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876770019531,0.6636240482330322,0.1678924262523651,0.1638259142637252,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58367919921875,0.7716476917266846,0.2665151357650757,0.1900033801794052,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889892578125,0.6394227743148804,0.1495865136384964,0.1465247124433517,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.587158203125,0.6747292280197144,0.1757683008909225,0.8148674368858337,283.5830383300781,285.3007507324219,292.89727783203125,287.8917541503906,292.8938903808594,297.1373596191406,285.5693359375,1.0,0.4166301786899566,1.0,1.0,0.0,1.0,-2.003334045410156,2.003330707550049,3.2400023428635905e-06,1.550026774406433,0.8897879123687744,0.8897879123687744,0.0,110.6471710205078,67.0,15525.5869140625,-0.0,836.1737670898438,1.0,283.1524963378906,284.9781799316406,291.48052978515625,292.77838134765625,313.1779479980469,299.9701538085937,283.1499938964844,11705.98828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623852014541626,1.0,0.0,0.0,2.065532684326172,2.065540313720703,2.846803397460463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4228.68212890625,0.0,278.597412109375,1895.4371337890625,-0.0,1069.5115966796875,0.5142226815223694,1.0,0.0,3.0,1.0,0.0
12208980,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393005371094,0.88404381275177,0.3866072297096252,0.3499831259250641,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44219970703125,0.6678512096405029,0.1628092676401138,0.1581687927246093,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403076171875,0.7787821292877197,0.2605526447296142,0.1850815117359161,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428405761719,0.6422421336174011,0.1444241106510162,0.1408220380544662,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420166015625,0.6768805384635925,0.1688961237668991,0.7794708609580994,283.4400634765625,285.28961181640625,293.0179748535156,287.915771484375,293.0145263671875,297.0939636230469,285.4336853027344,1.0,0.4001889824867248,1.0,1.0,0.0,1.0,-1.936750054359436,1.936746954917908,3.0305213840620127e-06,1.4976762533187866,0.8642789721488953,0.8642789721488953,0.0,100.44998168945312,55.0,15537.845703125,-0.0,745.7042236328125,1.0,283.1502990722656,284.81268310546875,291.00201416015625,292.2159423828125,313.1779479980469,299.9701538085937,283.1499938964844,14854.1591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356867551803589,1.0,0.0,0.0,2.249680280685425,2.2496895790100098,3.377030566298345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4100.94970703125,0.0,364.4147033691406,1895.4371337890625,-0.0,1144.9180908203125,0.5597501993179321,1.0,0.0,3.0,1.0,0.0
12209040,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393005371094,0.88404381275177,0.3866072297096252,0.3499831259250641,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44219970703125,0.6678512096405029,0.1628092676401138,0.1581687927246093,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403076171875,0.7787821292877197,0.2605526447296142,0.1850815117359161,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428405761719,0.6422421336174011,0.1444241106510162,0.1408220380544662,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420166015625,0.6768805384635925,0.1688961237668991,0.7794708609580994,283.4400634765625,285.28961181640625,293.0179748535156,287.915771484375,293.0145263671875,297.0939636230469,285.4336853027344,1.0,0.4001889824867248,1.0,1.0,0.0,1.0,-1.936750054359436,1.936746954917908,3.0305213840620127e-06,1.4976762533187866,0.8642789721488953,0.8642789721488953,0.0,100.44998168945312,55.0,15537.845703125,-0.0,745.7042236328125,1.0,283.1502990722656,284.81268310546875,291.00201416015625,292.2159423828125,313.1779479980469,299.9701538085937,283.1499938964844,14854.1591796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356867551803589,1.0,0.0,0.0,2.249680280685425,2.2496895790100098,3.377030566298345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4100.94970703125,0.0,364.4147033691406,1895.4371337890625,-0.0,1144.9180908203125,0.5597501993179321,1.0,0.0,3.0,1.0,0.0
12209100,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049987792969,0.8942716717720032,0.3859164714813232,0.3489506244659424,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.6731614470481873,0.1609080731868744,0.1559774577617645,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40557861328125,0.7858802080154419,0.2583825290203094,0.1832481771707534,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40704345703125,0.6465165615081787,0.1424543112516403,0.1385721862316131,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40655517578125,0.6813265681266785,0.1662413626909256,0.7655086517333984,283.4054260253906,285.271728515625,293.0776062011719,287.9268798828125,293.0741577148437,297.0827941894531,285.40167236328125,1.0,0.3920019865036011,1.0,1.0,0.0,1.0,-1.9112024307250977,1.9111994504928589,2.952176600956591e-06,1.4775508642196655,0.8516582250595093,0.8516582250595093,0.0,94.50835418701172,55.0,15490.818359375,-0.0,705.7926025390625,1.0,283.15008544921875,284.7755432128906,290.8791809082031,292.046630859375,313.1779479980469,299.9701538085937,283.1499938964844,15941.65625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236439347267151,1.0,0.0,0.0,2.287160873413086,2.28717041015625,3.4904928725154605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4065.4677734375,0.0,385.6924743652344,1895.4371337890625,-0.0,1068.2178955078125,0.5721983909606934,1.0,0.0,3.0,1.0,0.0
12209160,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814392089844,0.9068484306335448,0.3855871260166168,0.3482870757579803,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.6803868412971497,0.159318670630455,0.1541057378053665,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818664550781,0.7950302362442017,0.2565751373767853,0.1817002445459365,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.6525629162788391,0.1407873630523681,0.1366305351257324,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.68773353099823,0.1639635562896728,0.7534005641937256,283.3817443847656,285.27423095703125,293.13677978515625,287.9373474121094,293.13330078125,297.0762023925781,285.3791809082031,1.0,0.3839007318019867,1.0,1.0,0.0,1.0,-1.8894227743148804,1.8894199132919312,2.8862828003184404e-06,1.4603722095489502,0.8388426303863525,0.8388426303863525,0.0,88.3037338256836,43.0,15454.037109375,-0.0,668.849853515625,1.0,283.1500244140625,284.749267578125,290.8180236816406,291.9483947753906,313.1779479980469,299.9701538085937,283.1499938964844,16991.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077065467834473,1.0,0.0,0.0,2.3158583641052246,2.315868377685547,3.578634562018124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4047.244873046875,0.0,403.4679870605469,1895.4371337890625,-0.0,972.5548706054688,0.5771193504333496,1.0,0.0,3.0,1.0,0.0
12209220,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705139160156,0.9423274397850036,0.3856901228427887,0.3477190732955932,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705749511719,0.7005370259284973,0.1568304300308227,0.1510773599147796,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705444335937,0.8186782598495483,0.2537177801132202,0.179197758436203,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37060546875,0.6703473329544067,0.1381314098834991,0.1334460377693176,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705749511719,0.7062323093414307,0.160231813788414,0.733274519443512,283.3705444335937,285.2547607421875,293.253662109375,287.95660400390625,293.25018310546875,297.0722351074219,285.370361328125,1.0,0.3679942786693573,1.0,1.0,0.0,1.0,-1.8541009426116943,1.854098200798035,2.781173179755569e-06,1.432460069656372,0.8138657212257385,0.8138657212257385,0.0,75.5925064086914,31.0,15312.6611328125,-0.0,602.208251953125,1.0,283.1499938964844,284.7431335449219,290.812744140625,291.8934326171875,313.1779479980469,299.9701538085937,283.1499938964844,18195.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769321918487549,1.0,0.0,0.0,2.2972192764282227,2.297229290008545,3.5212610782764386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4038.019287109375,0.0,400.7542724609375,1895.4371337890625,-0.0,808.3406372070312,0.577319860458374,1.0,0.0,3.0,1.0,0.0
12209280,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705139160156,0.9423274397850036,0.3856901228427887,0.3477190732955932,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705749511719,0.7005370259284973,0.1568304300308227,0.1510773599147796,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705444335937,0.8186782598495483,0.2537177801132202,0.179197758436203,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37060546875,0.6703473329544067,0.1381314098834991,0.1334460377693176,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705749511719,0.7062323093414307,0.160231813788414,0.733274519443512,283.3705444335937,285.2547607421875,293.253662109375,287.95660400390625,293.25018310546875,297.0722351074219,285.370361328125,1.0,0.3679942786693573,1.0,1.0,0.0,1.0,-1.8541009426116943,1.854098200798035,2.781173179755569e-06,1.432460069656372,0.8138657212257385,0.8138657212257385,0.0,75.5925064086914,31.0,15312.6611328125,-0.0,602.208251953125,1.0,283.1499938964844,284.7431335449219,290.812744140625,291.8934326171875,313.1779479980469,299.9701538085937,283.1499938964844,18195.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769321918487549,1.0,0.0,0.0,2.2972192764282227,2.297229290008545,3.5212610782764386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4038.019287109375,0.0,400.7542724609375,1895.4371337890625,-0.0,808.3406372070312,0.577319860458374,1.0,0.0,3.0,1.0,0.0
12209340,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37408447265625,0.969350814819336,0.3861201107501983,0.3477276861667633,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.7172770500183105,0.1555851995944976,0.1495062112808227,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739624023437,0.8372810482978821,0.2522483766078949,0.1778828054666519,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736877441406,0.6864046454429626,0.1367760896682739,0.1317706257104873,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.7214997410774231,0.1582517325878143,0.7224555015563965,283.3739929199219,285.22967529296875,293.3274841308594,287.9677429199219,293.323974609375,297.0738525390625,285.3746337890625,1.0,0.3580073118209839,1.0,1.0,0.0,1.0,-1.835639715194702,1.8356369733810425,2.72710167337209e-06,1.4178411960601809,0.7982844710350037,0.7982844710350037,0.0,67.4455337524414,31.0,15227.5830078125,-0.0,563.605712890625,1.0,283.1499938964844,284.7511291503906,290.8514404296875,291.916259765625,313.1779479980469,299.9701538085937,283.1499938964844,18853.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628538131713867,1.0,0.0,0.0,2.271087884902954,2.2710978984832764,3.441606679643883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4043.731201171875,0.0,392.2120971679688,1895.4371337890625,-0.0,742.2950439453125,0.57261061668396,1.0,0.0,3.0,1.0,0.0
12209400,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796081542969,0.9846189022064208,0.3864516615867615,0.3478220999240875,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790283203125,0.7275862097740173,0.1549719870090484,0.1487150490283966,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37939453125,0.8498980402946472,0.2515081763267517,0.1772115230560302,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37890625,0.6973472833633423,0.1361010819673538,0.1309206932783126,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790588378906,0.7312029004096985,0.1572389900684356,0.716881513595581,283.37945556640625,285.2312927246094,293.3686218261719,287.9736022949219,293.3651428222656,297.07568359375,285.3807067871094,1.0,0.3524431586265564,1.0,1.0,0.0,1.0,-1.826282024383545,1.8262794017791748,2.6999191504728515e-06,1.4104210138320925,0.7894736528396606,0.7894736528396606,0.0,62.89332962036133,25.0,15189.9296875,-0.0,543.0027465820312,1.0,283.1499938964844,284.760009765625,290.8777160644531,291.9374389648437,313.1779479980469,299.9701538085937,283.1499938964844,19155.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5572486519813538,1.0,0.0,0.0,2.251214027404785,2.2512242794036865,3.38163687274573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4048.348388671875,0.0,384.9150085449219,1895.4371337890625,-0.0,717.4822998046875,0.5687485337257385,1.0,0.0,3.0,1.0,0.0
12209460,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971862792969,0.9990000128746032,0.3890758752822876,0.3316889107227325,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.7495930194854736,0.1534810215234756,0.1469296663999557,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971252441406,0.8781759142875671,0.2496556639671325,0.1756473183631897,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.7197337746620178,0.1344401985406875,0.1289731860160827,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.7518585324287415,0.1546846628189087,0.703555703163147,283.3971252441406,285.2039794921875,293.4816589355469,287.9884338378906,293.4781494140625,297.0891418457031,285.3974304199219,1.0,0.3385103344917297,1.0,1.0,0.0,1.0,-1.7845473289489746,1.7845447063446045,2.581140734037035e-06,1.3776990175247192,0.7657955884933472,0.7657955884933472,0.0,54.10920715332031,25.0,14969.4609375,-0.0,488.5425109863281,1.0,283.1499938964844,284.78924560546875,290.94580078125,291.9985656738281,313.1779479980469,299.9701538085937,283.1499938964844,19809.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549004077911377,1.0,0.0,0.0,2.180035352706909,2.1800453662872314,3.171177240801626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4056.763916015625,0.0,357.799072265625,1895.4371337890625,-0.0,682.4566650390625,0.5543593168258667,1.0,0.0,3.0,1.0,0.0
12209520,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971862792969,0.9990000128746032,0.3890758752822876,0.3316889107227325,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.7495930194854736,0.1534810215234756,0.1469296663999557,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971252441406,0.8781759142875671,0.2496556639671325,0.1756473183631897,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.7197337746620178,0.1344401985406875,0.1289731860160827,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.7518585324287415,0.1546846628189087,0.703555703163147,283.3971252441406,285.2039794921875,293.4816589355469,287.9884338378906,293.4781494140625,297.0891418457031,285.3974304199219,1.0,0.3385103344917297,1.0,1.0,0.0,1.0,-1.7845473289489746,1.7845447063446045,2.581140734037035e-06,1.3776990175247192,0.7657955884933472,0.7657955884933472,0.0,54.10920715332031,25.0,14969.4609375,-0.0,488.5425109863281,1.0,283.1499938964844,284.78924560546875,290.94580078125,291.9985656738281,313.1779479980469,299.9701538085937,283.1499938964844,19809.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549004077911377,1.0,0.0,0.0,2.180035352706909,2.1800453662872314,3.171177240801626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4056.763916015625,0.0,357.799072265625,1895.4371337890625,-0.0,682.4566650390625,0.5543593168258667,1.0,0.0,3.0,1.0,0.0
12209580,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119567871094,0.9990000128746032,0.3968498110771179,0.3082154989242553,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41131591796875,0.7653329968452454,0.1522086262702942,0.1454995274543762,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117736816406,0.8981850147247314,0.2479849457740783,0.1743223816156387,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111633300781,0.7334793210029602,0.1330035775899887,0.1273858994245529,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4113464355469,0.7661911845207214,0.1525112688541412,0.692511796951294,283.41180419921875,285.17291259765625,293.5927124023437,288.0011901855469,293.58917236328125,297.1310119628906,285.4132080078125,1.0,0.3270603120326996,1.0,1.0,0.0,1.0,-1.737898826599121,1.7378963232040403,2.4517453312000725e-06,1.340793251991272,0.7426766157150269,0.7426766157150269,0.0,48.610347747802734,28.0,14674.0390625,-0.0,443.1884765625,1.0,283.1499938964844,284.8227233886719,290.9834289550781,292.0272521972656,313.1779479980469,299.9701538085937,283.1499938964844,20237.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459523797035217,1.0,0.0,0.0,2.091803789138794,2.091813087463379,2.91968007104515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4053.26416015625,0.0,324.6609802246094,1895.4371337890625,-0.0,669.9248657226562,0.5361214280128479,1.0,0.0,3.0,1.0,0.0
12209640,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119567871094,0.9990000128746032,0.3968498110771179,0.3082154989242553,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41131591796875,0.7653329968452454,0.1522086262702942,0.1454995274543762,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117736816406,0.8981850147247314,0.2479849457740783,0.1743223816156387,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111633300781,0.7334793210029602,0.1330035775899887,0.1273858994245529,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4113464355469,0.7661911845207214,0.1525112688541412,0.692511796951294,283.41180419921875,285.17291259765625,293.5927124023437,288.0011901855469,293.58917236328125,297.1310119628906,285.4132080078125,1.0,0.3270603120326996,1.0,1.0,0.0,1.0,-1.737898826599121,1.7378963232040403,2.4517453312000725e-06,1.340793251991272,0.7426766157150269,0.7426766157150269,0.0,48.610347747802734,28.0,14674.0390625,-0.0,443.1884765625,1.0,283.1499938964844,284.8227233886719,290.9834289550781,292.0272521972656,313.1779479980469,299.9701538085937,283.1499938964844,20237.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459523797035217,1.0,0.0,0.0,2.091803789138794,2.091813087463379,2.91968007104515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4053.26416015625,0.0,324.6609802246094,1895.4371337890625,-0.0,669.9248657226562,0.5361214280128479,1.0,0.0,3.0,1.0,0.0
12209700,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42498779296875,0.9990000128746032,0.401419073343277,0.2991905212402344,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.7718973755836487,0.1516530811786651,0.1448845267295837,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247131347656,0.9064193367958068,0.2472245842218399,0.1737274080514907,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.7390140295028687,0.132366195321083,0.1266934126615524,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.7720907926559448,0.1515714675188064,0.6877806782722473,283.4247436523437,285.1510009765625,293.6474914550781,288.0068664550781,293.6439514160156,297.1556701660156,285.42681884765625,1.0,0.3226072490215301,1.0,1.0,0.0,1.0,-1.7190927267074585,1.7190903425216677,2.4006792500586016e-06,1.3258795738220217,0.7315149903297424,0.7315149903297424,0.0,46.57223892211914,28.0,14545.89453125,-0.0,426.0464172363281,1.0,283.1499938964844,284.84619140625,290.9923095703125,292.0309753417969,313.1779479980469,299.9701538085937,283.1499938964844,20380.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446950197219849,1.0,0.0,0.0,2.043501138687134,2.04351019859314,2.786397885756742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4049.793212890625,0.0,307.15460205078125,1895.4371337890625,-0.0,664.827880859375,0.526077151298523,1.0,0.0,3.0,1.0,0.0
12209760,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419250488281,0.9990000128746032,0.4060295820236206,0.2918601036071777,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.7774043083190918,0.151150107383728,0.1443338692188263,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416198730469,0.9136914014816284,0.2465167045593261,0.1731789708137512,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405822753906,0.7436149716377258,0.1317804008722305,0.1260647028684616,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.7769618630409241,0.1507129669189453,0.6835115551948547,283.441650390625,285.13824462890625,293.7017822265625,288.01202392578125,293.6982421875,297.1802062988281,285.4442443847656,1.0,0.3188688457012176,1.0,1.0,0.0,1.0,-1.7030876874923706,1.7030853033065796,2.357743142056279e-06,1.313191533088684,0.7205309867858887,0.7205309867858887,0.0,44.94078063964844,31.0,14432.328125,-0.0,412.0235595703125,1.0,283.1499938964844,284.8739929199219,290.9974365234375,292.0306701660156,313.1779479980469,299.9701538085937,283.1499938964844,20468.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432512164115906,1.0,0.0,0.0,1.9938437938690183,1.9938527345657349,2.6526237206780934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4046.077880859375,0.0,289.6618347167969,1895.4371337890625,-0.0,659.0228881835938,0.5157153010368347,1.0,0.0,3.0,1.0,0.0
12209820,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853210449219,0.9990000128746032,0.414927065372467,0.2814370691776275,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48394775390625,0.7853724360466003,0.1502836793661117,0.143401563167572,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.9245720505714417,0.2452439367771148,0.172208085656166,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7501779198646545,0.1307453066110611,0.1249734833836555,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839172363281,0.7837140560150146,0.1491808444261551,0.6760458946228027,283.4849853515625,285.10009765625,293.8088684082031,288.02099609375,293.80535888671875,297.2254638671875,285.488525390625,1.0,0.3132408857345581,1.0,1.0,0.0,1.0,-1.678008794784546,1.6780065298080444,2.29141664931376e-06,1.293302297592163,0.6995741128921509,0.6995741128921509,0.0,42.63329315185547,34.0,14238.5751953125,-0.0,391.2413024902344,1.0,283.1499938964844,284.9405212402344,291.0030822753906,292.02508544921875,313.1779479980469,299.9701538085937,283.1499938964844,20541.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396831035614014,1.0,0.0,0.0,1.8922021389007568,1.8922104835510247,2.389067503827391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4038.95361328125,0.0,255.75296020507807,1895.4371337890625,-0.0,644.8925170898438,0.4945201575756073,1.0,0.0,3.0,1.0,0.0
12209880,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853210449219,0.9990000128746032,0.414927065372467,0.2814370691776275,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48394775390625,0.7853724360466003,0.1502836793661117,0.143401563167572,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.9245720505714417,0.2452439367771148,0.172208085656166,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7501779198646545,0.1307453066110611,0.1249734833836555,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839172363281,0.7837140560150146,0.1491808444261551,0.6760458946228027,283.4849853515625,285.10009765625,293.8088684082031,288.02099609375,293.80535888671875,297.2254638671875,285.488525390625,1.0,0.3132408857345581,1.0,1.0,0.0,1.0,-1.678008794784546,1.6780065298080444,2.29141664931376e-06,1.293302297592163,0.6995741128921509,0.6995741128921509,0.0,42.63329315185547,34.0,14238.5751953125,-0.0,391.2413024902344,1.0,283.1499938964844,284.9405212402344,291.0030822753906,292.02508544921875,313.1779479980469,299.9701538085937,283.1499938964844,20541.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396831035614014,1.0,0.0,0.0,1.8922021389007568,1.8922104835510247,2.389067503827391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4038.95361328125,0.0,255.75296020507807,1895.4371337890625,-0.0,644.8925170898438,0.4945201575756073,1.0,0.0,3.0,1.0,0.0
12209940,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392761230469,0.9990000128746032,0.4231199622154236,0.2759212553501129,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7893205881118774,0.1495798081159591,0.1426633596420288,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53887939453125,0.9299915432929992,0.2441406846046447,0.171384647488594,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.7532163262367249,0.129869133234024,0.1240728944540023,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.7864617705345154,0.1478206664323806,0.6696084141731262,283.53887939453125,285.05859375,293.9139404296875,288.0282287597656,293.91046142578125,297.2633361816406,285.54315185546875,1.0,0.3096884489059448,1.0,1.0,0.0,1.0,-1.6606968641281128,1.660694599151611,2.2463123059424106e-06,1.2795701026916504,0.6799710392951965,0.6799710392951965,0.0,41.357364654541016,37.0,14084.01953125,-0.0,378.1180114746094,1.0,283.1499938964844,285.01910400390625,291.00836181640625,292.0200500488281,313.1779479980469,299.9701538085937,283.1499938964844,20491.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356557369232178,1.0,0.0,0.0,1.7916160821914673,1.7916239500045776,2.141821653367515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4033.507080078125,0.0,224.721923828125,1895.4371337890625,-0.0,629.3069458007812,0.4735985994338989,1.0,0.0,3.0,1.0,0.0
