time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210000,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392761230469,0.9990000128746032,0.4231199622154236,0.2759212553501129,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7893205881118774,0.1495798081159591,0.1426633596420288,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53887939453125,0.9299915432929992,0.2441406846046447,0.171384647488594,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.7532163262367249,0.129869133234024,0.1240728944540023,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.7864617705345154,0.1478206664323806,0.6696084141731262,283.53887939453125,285.05859375,293.9139404296875,288.0282287597656,293.91046142578125,297.2633361816406,285.54315185546875,1.0,0.3096884489059448,1.0,1.0,0.0,1.0,-1.6606968641281128,1.660694599151611,2.2463123059424106e-06,1.2795701026916504,0.6799710392951965,0.6799710392951965,0.0,41.357364654541016,37.0,14084.01953125,-0.0,378.1180114746094,1.0,283.1499938964844,285.01910400390625,291.00836181640625,292.0200500488281,313.1779479980469,299.9701538085937,283.1499938964844,20491.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356557369232178,1.0,0.0,0.0,1.7916160821914673,1.7916239500045776,2.141821653367515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4033.507080078125,0.0,224.721923828125,1895.4371337890625,-0.0,629.3069458007812,0.4735985994338989,1.0,0.0,3.0,1.0,0.0
12210060,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.9990000128746032,0.4305417835712433,0.2744914889335632,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.7896344661712646,0.1490160822868347,0.1420887112617492,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029663085937,0.9303961992263794,0.2431861609220504,0.1706871539354324,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006774902344,0.753024697303772,0.1291298121213913,0.1233327984809875,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60125732421875,0.7855362296104431,0.1465716063976287,0.6638522148132324,283.6029968261719,285.01385498046875,294.0169982910156,288.0338439941406,294.0135192871094,297.2930908203125,285.6090393066406,1.0,0.3078191876411438,1.0,1.0,0.0,1.0,-1.649649977684021,1.6496477127075195,2.217810788351926e-06,1.2707968950271606,0.6618866324424744,0.6618866324424744,0.0,40.89339828491211,40.0,13979.0029296875,-0.0,370.8562622070313,1.0,283.1499938964844,285.1073303222656,291.0153503417969,292.01873779296875,313.1779479980469,299.9701538085937,283.1499938964844,20352.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5319101214408875,1.0,0.0,0.0,1.6956748962402344,1.695682406425476,1.918574241699389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4030.160400390625,0.0,197.460205078125,1895.4371337890625,-0.0,615.1510620117188,0.4537355005741119,1.0,0.0,3.0,1.0,0.0
12210120,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.9990000128746032,0.4305417835712433,0.2744914889335632,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.7896344661712646,0.1490160822868347,0.1420887112617492,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029663085937,0.9303961992263794,0.2431861609220504,0.1706871539354324,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006774902344,0.753024697303772,0.1291298121213913,0.1233327984809875,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60125732421875,0.7855362296104431,0.1465716063976287,0.6638522148132324,283.6029968261719,285.01385498046875,294.0169982910156,288.0338439941406,294.0135192871094,297.2930908203125,285.6090393066406,1.0,0.3078191876411438,1.0,1.0,0.0,1.0,-1.649649977684021,1.6496477127075195,2.217810788351926e-06,1.2707968950271606,0.6618866324424744,0.6618866324424744,0.0,40.89339828491211,40.0,13979.0029296875,-0.0,370.8562622070313,1.0,283.1499938964844,285.1073303222656,291.0153503417969,292.01873779296875,313.1779479980469,299.9701538085937,283.1499938964844,20352.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5319101214408875,1.0,0.0,0.0,1.6956748962402344,1.695682406425476,1.918574241699389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4030.160400390625,0.0,197.460205078125,1895.4371337890625,-0.0,615.1510620117188,0.4537355005741119,1.0,0.0,3.0,1.0,0.0
12210180,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68975830078125,0.9990000128746032,0.4372994005680084,0.2763458788394928,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68719482421875,0.7870198488235474,0.1486017853021621,0.1416715234518051,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891174316406,0.9267593026161194,0.2424105554819107,0.1701215803623199,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864318847656,0.7502414584159851,0.1285334527492523,0.1227451711893081,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871032714844,0.7816240191459656,0.1454255133867263,0.6586483716964722,283.68914794921875,284.96600341796875,294.11798095703125,288.03790283203125,294.1145935058594,297.31549072265625,285.69580078125,1.0,0.3073188662528991,1.0,1.0,0.0,1.0,-1.6437402963638306,1.6437381505966189,2.202616997237783e-06,1.2660696506500244,0.6457530856132507,0.6457530856132507,0.0,41.07244873046875,43.0,13946.5869140625,-0.0,368.2027282714844,1.0,283.1499938964844,285.2086486816406,291.0246276855469,292.02392578125,313.1779479980469,299.9701538085937,283.1499938964844,20137.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291842818260193,1.0,0.0,0.0,1.60770583152771,1.6077128648757937,1.724672245018155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4030.89501953125,0.0,174.3637237548828,1895.4371337890625,-0.0,605.0513305664062,0.4355841875076294,1.0,0.0,3.0,1.0,0.0
12210240,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68975830078125,0.9990000128746032,0.4372994005680084,0.2763458788394928,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68719482421875,0.7870198488235474,0.1486017853021621,0.1416715234518051,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891174316406,0.9267593026161194,0.2424105554819107,0.1701215803623199,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864318847656,0.7502414584159851,0.1285334527492523,0.1227451711893081,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871032714844,0.7816240191459656,0.1454255133867263,0.6586483716964722,283.68914794921875,284.96600341796875,294.11798095703125,288.03790283203125,294.1145935058594,297.31549072265625,285.69580078125,1.0,0.3073188662528991,1.0,1.0,0.0,1.0,-1.6437402963638306,1.6437381505966189,2.202616997237783e-06,1.2660696506500244,0.6457530856132507,0.6457530856132507,0.0,41.07244873046875,43.0,13946.5869140625,-0.0,368.2027282714844,1.0,283.1499938964844,285.2086486816406,291.0246276855469,292.02392578125,313.1779479980469,299.9701538085937,283.1499938964844,20137.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291842818260193,1.0,0.0,0.0,1.60770583152771,1.6077128648757937,1.724672245018155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4030.89501953125,0.0,174.3637237548828,1895.4371337890625,-0.0,605.0513305664062,0.4355841875076294,1.0,0.0,3.0,1.0,0.0
12210300,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.9990000128746032,0.4404566586017608,0.2782806158065796,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322998046875,0.7848602533340454,0.1484495997428894,0.1415232867002487,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.923758625984192,0.2420889437198639,0.1698920428752899,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.7481102347373962,0.128287523984909,0.122509054839611,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.732177734375,0.7787976861000061,0.1448884159326553,0.6562487483024597,283.7342834472656,284.95001220703125,294.1676940917969,288.0394287109375,294.1643371582031,297.3242492675781,285.7410888671875,1.0,0.3075039386749267,1.0,1.0,0.0,1.0,-1.6424440145492554,1.642441749572754,2.1992611891619163e-06,1.2650059461593628,0.6382788419723511,0.6382788419723511,0.0,41.36263275146485,43.0,13941.5634765625,-0.0,368.3243713378906,1.0,283.1499938964844,285.2607727050781,291.0298156738281,292.0284729003906,313.1779479980469,299.9701538085937,283.1499938964844,20017.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284072756767273,1.0,0.0,0.0,1.5672365427017212,1.5672433376312256,1.6389380164127942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4031.93212890625,0.0,164.35617065429688,1895.4371337890625,-0.0,602.2032470703125,0.4272666275501251,1.0,0.0,3.0,1.0,0.0
12210360,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812194824219,0.9990000128746032,0.4434735476970672,0.2807938158512115,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77850341796875,0.7822389602661133,0.1483299732208252,0.141411006450653,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.780517578125,0.9201229214668274,0.2418048828840255,0.1696929931640625,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776794433594,0.7455877065658569,0.128072589635849,0.1223073676228523,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.7755025625228882,0.1443710029125213,0.6539621353149414,283.7805480957031,284.95001220703125,294.2169189453125,288.04058837890625,294.21356201171875,297.3315124511719,285.7875671386719,1.0,0.3079409301280975,1.0,1.0,0.0,1.0,-1.6420990228652954,1.642096757888794,2.198323727498064e-06,1.264684796333313,0.630946934223175,0.630946934223175,0.0,41.77055740356445,46.0,13941.3076171875,-0.0,369.28125,1.0,283.1499938964844,285.3138732910156,291.0346374511719,292.03326416015625,313.1779479980469,299.9701538085937,283.1499938964844,19912.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280008912086487,1.0,0.0,0.0,1.5284632444381714,1.5284699201583862,1.558846776106293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4033.035888671875,0.0,155.1933135986328,1895.4371337890625,-0.0,600.7188720703125,0.4193747043609619,1.0,0.0,3.0,1.0,0.0
12210420,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87701416015625,0.9990000128746032,0.4491174817085266,0.2872995138168335,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741149902344,0.7759267091751099,0.1481812000274658,0.1412846446037292,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761901855469,0.9114792346954346,0.2413398027420044,0.1693766415119171,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8732604980469,0.7396562099456787,0.127728521823883,0.1219978183507919,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.7678398489952087,0.1433884054422378,0.6496825814247131,283.8762512207031,284.95001220703125,294.3137512207031,288.0419921875,294.3104858398437,297.342041015625,285.883544921875,1.0,0.3094705641269684,1.0,1.0,0.0,1.0,-1.6438666582107544,1.6438645124435425,2.202686800956144e-06,1.2659558057785034,0.6172688603401184,0.6172688603401184,0.0,42.8986701965332,49.0,13955.919921875,-0.0,373.3810119628906,1.0,283.1499938964844,285.4223327636719,291.0420837402344,292.0419616699219,313.1779479980469,299.9701538085937,283.1499938964844,19702.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280539989471436,1.0,0.0,0.0,1.4567750692367554,1.456781268119812,1.41604928671768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4035.40576171875,0.0,139.18389892578125,1895.4371337890625,-0.0,600.9127197265625,0.4049020707607269,1.0,0.0,3.0,1.0,0.0
12210480,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87701416015625,0.9990000128746032,0.4491174817085266,0.2872995138168335,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741149902344,0.7759267091751099,0.1481812000274658,0.1412846446037292,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761901855469,0.9114792346954346,0.2413398027420044,0.1693766415119171,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8732604980469,0.7396562099456787,0.127728521823883,0.1219978183507919,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.7678398489952087,0.1433884054422378,0.6496825814247131,283.8762512207031,284.95001220703125,294.3137512207031,288.0419921875,294.3104858398437,297.342041015625,285.883544921875,1.0,0.3094705641269684,1.0,1.0,0.0,1.0,-1.6438666582107544,1.6438645124435425,2.202686800956144e-06,1.2659558057785034,0.6172688603401184,0.6172688603401184,0.0,42.8986701965332,49.0,13955.919921875,-0.0,373.3810119628906,1.0,283.1499938964844,285.4223327636719,291.0420837402344,292.0419616699219,313.1779479980469,299.9701538085937,283.1499938964844,19702.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280539989471436,1.0,0.0,0.0,1.4567750692367554,1.456781268119812,1.41604928671768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4035.40576171875,0.0,139.18389892578125,1895.4371337890625,-0.0,600.9127197265625,0.4049020707607269,1.0,0.0,3.0,1.0,0.0
12210540,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.947509765625,0.9990000128746032,0.4528853297233581,0.2930003404617309,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9445495605469,0.7707627415657043,0.1481435894966125,0.1412686258554458,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466552734375,0.9046701192855836,0.2410830855369568,0.1692105531692505,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94366455078125,0.734876811504364,0.1275463700294494,0.1218462437391281,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.7617183327674866,0.1427196860313415,0.6468174457550049,283.9466857910156,284.95001220703125,294.3821716308594,288.0422668457031,294.37896728515625,297.3467712402344,285.9540710449219,1.0,0.3110364973545074,1.0,1.0,0.0,1.0,-1.646869659423828,1.6468673944473269,2.210232878496754e-06,1.2682173252105713,0.608241617679596,0.608241617679596,0.0,43.93785095214844,49.0,13977.48828125,-0.0,377.9056701660156,1.0,283.1499938964844,285.5010986328125,291.0453491210937,292.04693603515625,313.1779479980469,299.9701538085937,283.1499938964844,19552.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285958051681519,1.0,0.0,0.0,1.4100970029830933,1.4101030826568604,1.326757086417274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4037.09228515625,0.0,129.3876190185547,1895.4371337890625,-0.0,602.8929443359375,0.3955588936805725,1.0,0.0,3.0,1.0,0.0
12210600,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.9990000128746032,0.454289823770523,0.2954055666923523,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721069335937,0.7686662673950195,0.148143470287323,0.1412779837846756,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742126464844,0.9020145535469056,0.2409993410110473,0.1691586375236511,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.7329422831535339,0.1274891346693039,0.1218020468950271,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718933105469,0.7592558860778809,0.1424675434827804,0.6457470059394836,283.9742736816406,284.95001220703125,294.4084777832031,288.042236328125,294.4053039550781,297.3480834960937,285.9816589355469,1.0,0.3117347061634063,1.0,1.0,0.0,1.0,-1.6483676433563232,1.6483653783798218,2.2140134205983486e-06,1.269354224205017,0.604915201663971,0.604915201663971,0.0,44.38689041137695,52.0,13988.0927734375,-0.0,379.9740295410156,1.0,283.1499938964844,285.5316772460937,291.04620361328125,292.0485534667969,313.1779479980469,299.9701538085937,283.1499938964844,19495.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288810729980469,1.0,0.0,0.0,1.3930402994155884,1.393046259880066,1.2948538596901926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4037.7412109375,0.0,125.92814636230467,1895.4371337890625,-0.0,603.9382934570312,0.3921614289283752,1.0,0.0,3.0,1.0,0.0
12210660,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0737609863281,0.9990000128746032,0.4590459764003753,0.3047229051589966,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0706787109375,0.7609496116638184,0.1482062488794326,0.1413789242506027,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0727844238281,0.8922042846679688,0.2407692819833755,0.1690274477005005,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697937011719,0.7257833480834961,0.1273438334465026,0.1217078194022178,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704345703125,0.7502682209014893,0.1416011154651641,0.64211106300354,284.0728454589844,284.95001220703125,294.5010986328125,288.0414123535156,294.4979858398437,297.3505249023437,286.0802001953125,1.0,0.3145869672298431,1.0,1.0,0.0,1.0,-1.6550382375717163,1.6550359725952148,2.2309379801299656e-06,1.2744503021240234,0.593882143497467,0.593882143497467,0.0,46.17721557617188,55.0,14035.671875,-0.0,388.6380920410156,1.0,283.1499938964844,285.6400756835937,291.047607421875,292.0532531738281,313.1779479980469,299.9701538085937,283.1499938964844,19298.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301401019096375,1.0,0.0,0.0,1.3370821475982666,1.3370879888534546,1.1929152776701812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4040.104736328125,0.0,115.02015686035156,1895.4371337890625,-0.0,608.5735473632812,0.3810812830924988,1.0,0.0,3.0,1.0,0.0
12210720,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0737609863281,0.9990000128746032,0.4590459764003753,0.3047229051589966,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0706787109375,0.7609496116638184,0.1482062488794326,0.1413789242506027,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0727844238281,0.8922042846679688,0.2407692819833755,0.1690274477005005,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697937011719,0.7257833480834961,0.1273438334465026,0.1217078194022178,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704345703125,0.7502682209014893,0.1416011154651641,0.64211106300354,284.0728454589844,284.95001220703125,294.5010986328125,288.0414123535156,294.4979858398437,297.3505249023437,286.0802001953125,1.0,0.3145869672298431,1.0,1.0,0.0,1.0,-1.6550382375717163,1.6550359725952148,2.2309379801299656e-06,1.2744503021240234,0.593882143497467,0.593882143497467,0.0,46.17721557617188,55.0,14035.671875,-0.0,388.6380920410156,1.0,283.1499938964844,285.6400756835937,291.047607421875,292.0532531738281,313.1779479980469,299.9701538085937,283.1499938964844,19298.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301401019096375,1.0,0.0,0.0,1.3370821475982666,1.3370879888534546,1.1929152776701812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4040.104736328125,0.0,115.02015686035156,1895.4371337890625,-0.0,608.5735473632812,0.3810812830924988,1.0,0.0,3.0,1.0,0.0
12210780,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1713256835937,0.9990000128746032,0.4634352922439575,0.3149282038211822,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1682434082031,0.7531535625457764,0.1483599990606308,0.1415765434503555,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703186035156,0.8821026682853699,0.2406361997127533,0.1689724773168563,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1673583984375,0.7183285355567932,0.127282828092575,0.1217041611671447,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16796875,0.7412481904029846,0.1407831907272339,0.6387395262718201,284.1703796386719,284.95001220703125,294.5915832519531,288.0397033691406,294.58856201171875,297.3502502441406,286.17755126953125,1.0,0.3179038763046264,1.0,1.0,0.0,1.0,-1.6634089946746826,1.6634067296981812,2.252347258036025e-06,1.280892848968506,0.584144651889801,0.584144651889801,0.0,48.22069549560547,58.0,14097.0341796875,-0.0,399.0284423828125,1.0,283.1499938964844,285.7458190917969,291.0473022460937,292.0568542480469,313.1779479980469,299.9701538085937,283.1499938964844,19114.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316647291183472,1.0,0.0,0.0,1.2885295152664185,1.2885351181030271,1.1078531514385761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4042.6630859375,0.0,106.08942413330078,1895.4371337890625,-0.0,614.2349853515625,0.3715521693229675,1.0,0.0,3.0,1.0,0.0
12210840,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1713256835937,0.9990000128746032,0.4634352922439575,0.3149282038211822,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1682434082031,0.7531535625457764,0.1483599990606308,0.1415765434503555,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703186035156,0.8821026682853699,0.2406361997127533,0.1689724773168563,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1673583984375,0.7183285355567932,0.127282828092575,0.1217041611671447,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16796875,0.7412481904029846,0.1407831907272339,0.6387395262718201,284.1703796386719,284.95001220703125,294.5915832519531,288.0397033691406,294.58856201171875,297.3502502441406,286.17755126953125,1.0,0.3179038763046264,1.0,1.0,0.0,1.0,-1.6634089946746826,1.6634067296981812,2.252347258036025e-06,1.280892848968506,0.584144651889801,0.584144651889801,0.0,48.22069549560547,58.0,14097.0341796875,-0.0,399.0284423828125,1.0,283.1499938964844,285.7458190917969,291.0473022460937,292.0568542480469,313.1779479980469,299.9701538085937,283.1499938964844,19114.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316647291183472,1.0,0.0,0.0,1.2885295152664185,1.2885351181030271,1.1078531514385761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4042.6630859375,0.0,106.08942413330078,1895.4371337890625,-0.0,614.2349853515625,0.3715521693229675,1.0,0.0,3.0,1.0,0.0
12210900,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.9990000128746032,0.4655047953128814,0.3202822804450989,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162170410156,0.7493089437484741,0.1484685242176056,0.1417088210582733,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182312011719,0.8770564198493958,0.2406021505594253,0.1689705401659011,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21533203125,0.7144831418991089,0.1272812485694885,0.1217332780361175,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159118652344,0.736793577671051,0.1403908282518386,0.6371436715126038,284.21832275390625,284.95001220703125,294.6360168457031,288.0385437011719,294.6330261230469,297.34930419921875,286.2253723144531,1.0,0.3197047412395477,1.0,1.0,0.0,1.0,-1.6681122779846191,1.6681100130081177,2.264453769385e-06,1.2845302820205688,0.5797516703605652,0.5797516703605652,0.0,49.32471084594727,58.0,14132.568359375,-0.0,404.78424072265625,1.0,283.1499938964844,285.7972412109375,291.04669189453125,292.0584716796875,313.1779479980469,299.9701538085937,283.1499938964844,19028.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325107574462891,1.0,0.0,0.0,1.2668936252593994,1.2668991088867188,1.0709611331094493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4044.061767578125,0.0,102.26482391357422,1895.4371337890625,-0.0,617.3993530273438,0.3673317730426788,1.0,0.0,3.0,1.0,0.0
12210960,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2664489746094,0.9990000128746032,0.467497318983078,0.3257642984390259,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633972167969,0.7455315589904785,0.1485965400934219,0.1418617218732834,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.265380859375,0.872063159942627,0.2405874580144882,0.1689838767051696,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625427246094,0.7105352878570557,0.1272972971200943,0.1217812672257423,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2630920410156,0.7323912978172302,0.1400085538625717,0.6356023550033569,284.2654724121094,284.95001220703125,294.6799011230469,288.0372009277344,294.6769714355469,297.3479309082031,286.2723693847656,1.0,0.3215843141078949,1.0,1.0,0.0,1.0,-1.673100471496582,1.6730982065200806,2.2773522232455434e-06,1.2883998155593872,0.5756654739379883,0.5756654739379883,0.0,50.47691345214844,61.0,14171.078125,-0.0,410.86865234375,1.0,283.1499938964844,285.8474426269531,291.0459289550781,292.06005859375,313.1779479980469,299.9701538085937,283.1499938964844,18947.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5334126949310303,1.0,0.0,0.0,1.2469151020050049,1.246920466423035,1.0374500192256165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4045.547119140625,0.0,98.81590270996094,1895.4371337890625,-0.0,620.7908325195312,0.3634486496448517,1.0,0.0,3.0,1.0,0.0
12211020,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3579406738281,0.9990000128746032,0.4712676703929901,0.3370147943496704,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3549499511719,0.7382301092147827,0.1489062756299972,0.1422241926193237,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568420410156,0.8623436093330383,0.2406095117330551,0.1690512299537658,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541259765625,0.7024315595626831,0.1273777335882187,0.1219288110733032,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3546142578125,0.7237176299095154,0.1392714232206344,0.6326678991317749,284.3569641113281,284.95001220703125,294.7660522460937,288.0340576171875,294.7632141113281,297.3441162109375,286.363525390625,1.0,0.3255382478237152,1.0,1.0,0.0,1.0,-1.6837778091430664,1.6837754249572754,2.305158659510198e-06,1.2967188358306885,0.5683782696723938,0.5683782696723938,0.0,52.90861129760742,64.0,14256.484375,-0.0,423.9070739746094,1.0,283.1499938964844,285.94390869140625,291.0439453125,292.06329345703125,313.1779479980469,299.9701538085937,283.1499938964844,18796.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5353899002075195,1.0,0.0,0.0,1.2116159200668335,1.2116211652755735,9.79542704726555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4048.78564453125,0.0,92.91102600097656,1895.4371337890625,-0.0,628.29150390625,0.3566185534000397,1.0,0.0,3.0,1.0,0.0
12211080,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3579406738281,0.9990000128746032,0.4712676703929901,0.3370147943496704,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3549499511719,0.7382301092147827,0.1489062756299972,0.1422241926193237,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568420410156,0.8623436093330383,0.2406095117330551,0.1690512299537658,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541259765625,0.7024315595626831,0.1273777335882187,0.1219288110733032,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3546142578125,0.7237176299095154,0.1392714232206344,0.6326678991317749,284.3569641113281,284.95001220703125,294.7660522460937,288.0340576171875,294.7632141113281,297.3441162109375,286.363525390625,1.0,0.3255382478237152,1.0,1.0,0.0,1.0,-1.6837778091430664,1.6837754249572754,2.305158659510198e-06,1.2967188358306885,0.5683782696723938,0.5683782696723938,0.0,52.90861129760742,64.0,14256.484375,-0.0,423.9070739746094,1.0,283.1499938964844,285.94390869140625,291.0439453125,292.06329345703125,313.1779479980469,299.9701538085937,283.1499938964844,18796.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5353899002075195,1.0,0.0,0.0,1.2116159200668335,1.2116211652755735,9.79542704726555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4048.78564453125,0.0,92.91102600097656,1895.4371337890625,-0.0,628.29150390625,0.3566185534000397,1.0,0.0,3.0,1.0,0.0
12211140,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4449462890625,0.9990000128746032,0.4747703075408935,0.3485215902328491,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.44207763671875,0.7312905788421631,0.149280771613121,0.1426550298929214,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.8530948758125305,0.2406908273696899,0.1691656857728958,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4412841796875,0.6945371627807617,0.1275162398815155,0.1221382692456245,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44171142578125,0.7150573134422302,0.138566792011261,0.6299089193344116,284.4439697265625,284.95001220703125,294.8500061035156,288.0303649902344,294.8472595214844,297.3392333984375,286.4501342773437,1.0,0.3296966850757599,1.0,1.0,0.0,1.0,-1.6951866149902344,1.695184350013733,2.335161980226985e-06,1.3056563138961792,0.562221884727478,0.562221884727478,0.0,55.4866943359375,67.0,14352.541015625,-0.0,437.951171875,1.0,283.1499938964844,286.03436279296875,291.0414428710937,292.06671142578125,313.1779479980469,299.9701538085937,283.1499938964844,18662.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376025438308716,1.0,0.0,0.0,1.1820772886276243,1.1820824146270752,9.323632355062729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4052.382080078125,0.0,88.14847564697266,1895.4371337890625,-0.0,636.7932739257812,0.3509291708469391,1.0,0.0,3.0,1.0,0.0
12211200,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4449462890625,0.9990000128746032,0.4747703075408935,0.3485215902328491,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.44207763671875,0.7312905788421631,0.149280771613121,0.1426550298929214,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.8530948758125305,0.2406908273696899,0.1691656857728958,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4412841796875,0.6945371627807617,0.1275162398815155,0.1221382692456245,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44171142578125,0.7150573134422302,0.138566792011261,0.6299089193344116,284.4439697265625,284.95001220703125,294.8500061035156,288.0303649902344,294.8472595214844,297.3392333984375,286.4501342773437,1.0,0.3296966850757599,1.0,1.0,0.0,1.0,-1.6951866149902344,1.695184350013733,2.335161980226985e-06,1.3056563138961792,0.562221884727478,0.562221884727478,0.0,55.4866943359375,67.0,14352.541015625,-0.0,437.951171875,1.0,283.1499938964844,286.03436279296875,291.0414428710937,292.06671142578125,313.1779479980469,299.9701538085937,283.1499938964844,18662.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376025438308716,1.0,0.0,0.0,1.1820772886276243,1.1820824146270752,9.323632355062729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4052.382080078125,0.0,88.14847564697266,1895.4371337890625,-0.0,636.7932739257812,0.3509291708469391,1.0,0.0,3.0,1.0,0.0
12211260,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5276184082031,0.9990000128746032,0.4784037470817566,0.3595949709415436,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5248107910156,0.7253367304801941,0.1500596106052398,0.1433386355638504,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5264892578125,0.8450291752815247,0.2411568462848663,0.1694571077823639,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5240478515625,0.6877568960189819,0.1280550807714462,0.122595801949501,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5244445800781,0.7068582773208618,0.1382430344820022,0.6282286047935486,284.5266418457031,284.95001220703125,294.9324645996094,288.027099609375,294.9297790527344,297.3370056152344,286.5325622558594,1.0,0.334039956331253,1.0,1.0,0.0,1.0,-1.708182692527771,1.70818030834198,2.369651383560268e-06,1.3158526420593262,0.5571361184120178,0.5571361184120178,0.0,58.08721160888672,70.0,14464.69140625,-0.0,453.1862182617188,1.0,283.1499938964844,286.1190185546875,291.038818359375,292.0705261230469,313.1779479980469,299.9701538085937,283.1499938964844,18543.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399567484855652,1.0,0.0,0.0,1.1577383279800415,1.1577433347702026,8.94363836323464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4056.544189453125,0.0,84.33808135986328,1895.4371337890625,-0.0,645.9655151367188,0.3462506532669067,1.0,0.0,3.0,1.0,0.0
12211320,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5276184082031,0.9990000128746032,0.4784037470817566,0.3595949709415436,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5248107910156,0.7253367304801941,0.1500596106052398,0.1433386355638504,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5264892578125,0.8450291752815247,0.2411568462848663,0.1694571077823639,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5240478515625,0.6877568960189819,0.1280550807714462,0.122595801949501,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5244445800781,0.7068582773208618,0.1382430344820022,0.6282286047935486,284.5266418457031,284.95001220703125,294.9324645996094,288.027099609375,294.9297790527344,297.3370056152344,286.5325622558594,1.0,0.334039956331253,1.0,1.0,0.0,1.0,-1.708182692527771,1.70818030834198,2.369651383560268e-06,1.3158526420593262,0.5571361184120178,0.5571361184120178,0.0,58.08721160888672,70.0,14464.69140625,-0.0,453.1862182617188,1.0,283.1499938964844,286.1190185546875,291.038818359375,292.0705261230469,313.1779479980469,299.9701538085937,283.1499938964844,18543.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399567484855652,1.0,0.0,0.0,1.1577383279800415,1.1577433347702026,8.94363836323464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4056.544189453125,0.0,84.33808135986328,1895.4371337890625,-0.0,645.9655151367188,0.3462506532669067,1.0,0.0,3.0,1.0,0.0
12211380,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6087951660156,0.9990000128746032,0.4825648665428161,0.3694159388542175,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6060485839844,0.721204936504364,0.1514127254486084,0.1445773839950561,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.607666015625,0.8389004468917847,0.2421427071094513,0.1701249033212661,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60528564453125,0.6831873655319214,0.1291698962450027,0.1236090585589408,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60565185546875,0.7005312442779541,0.1384914517402649,0.6291484832763672,284.6078186035156,284.95001220703125,295.0141296386719,288.02508544921875,295.011474609375,297.34051513671875,286.6136474609375,1.0,0.3386420607566833,1.0,1.0,0.0,1.0,-1.7245829105377195,1.7245805263519287,2.4136384126904886e-06,1.328734040260315,0.5531212687492371,0.5531212687492371,0.0,60.5625228881836,73.0,14606.1396484375,-0.0,470.3504028320313,1.0,283.1499938964844,286.2002258300781,291.03759765625,292.0768127441406,313.1779479980469,299.9701538085937,283.1499938964844,18435.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5424456596374512,1.0,0.0,0.0,1.1382343769073486,1.1382393836975098,8.644837379279124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4062.238525390625,0.0,81.34173583984375,1895.4371337890625,-0.0,655.8060302734375,0.342484176158905,1.0,0.0,3.0,1.0,0.0
12211440,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6087951660156,0.9990000128746032,0.4825648665428161,0.3694159388542175,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6060485839844,0.721204936504364,0.1514127254486084,0.1445773839950561,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.607666015625,0.8389004468917847,0.2421427071094513,0.1701249033212661,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60528564453125,0.6831873655319214,0.1291698962450027,0.1236090585589408,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60565185546875,0.7005312442779541,0.1384914517402649,0.6291484832763672,284.6078186035156,284.95001220703125,295.0141296386719,288.02508544921875,295.011474609375,297.34051513671875,286.6136474609375,1.0,0.3386420607566833,1.0,1.0,0.0,1.0,-1.7245829105377195,1.7245805263519287,2.4136384126904886e-06,1.328734040260315,0.5531212687492371,0.5531212687492371,0.0,60.5625228881836,73.0,14606.1396484375,-0.0,470.3504028320313,1.0,283.1499938964844,286.2002258300781,291.03759765625,292.0768127441406,313.1779479980469,299.9701538085937,283.1499938964844,18435.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5424456596374512,1.0,0.0,0.0,1.1382343769073486,1.1382393836975098,8.644837379279124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4062.238525390625,0.0,81.34173583984375,1895.4371337890625,-0.0,655.8060302734375,0.342484176158905,1.0,0.0,3.0,1.0,0.0
12211500,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6487731933594,0.9990000128746032,0.4848187267780304,0.3740366399288177,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.64605712890625,0.7196052670478821,0.1522452533245086,0.1453575193881988,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64764404296875,0.8363090753555298,0.242770180106163,0.1705619692802429,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.64532470703125,0.6814800500869751,0.1298854202032089,0.1242780461907386,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6456298828125,0.6979353427886963,0.1387757062911987,0.6303836107254028,284.6477966308594,284.95001220703125,295.0546569824219,288.0245361328125,295.05206298828125,297.34393310546875,286.65350341796875,1.0,0.3410464525222778,1.0,1.0,0.0,1.0,-1.7338777780532837,1.7338752746582031,2.438794581394177e-06,1.3360390663146973,0.5515077710151672,0.5515077710151672,0.0,61.78296661376953,73.0,14687.1640625,-0.0,479.6717224121094,1.0,283.1499938964844,286.2394714355469,291.0378112792969,292.08135986328125,313.1779479980469,299.9701538085937,283.1499938964844,18384.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438145399093628,1.0,0.0,0.0,1.1301997900009155,1.1302047967910769,8.523224437340104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4065.760498046875,0.0,80.11585235595703,1895.4371337890625,-0.0,661.2819213867188,0.3409182727336883,1.0,0.0,3.0,1.0,0.0
12211560,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6881103515625,0.9990000128746032,0.4871639311313629,0.3785354495048523,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6854248046875,0.7182305455207825,0.1531616002321243,0.14622263610363,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869812011719,0.833939254283905,0.2434687912464141,0.1710524708032608,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6847229003906,0.6800543665885925,0.130686730146408,0.1250339150428772,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6850280761719,0.6956243515014648,0.13914754986763,0.6320385336875916,284.6871643066406,284.95001220703125,295.0950012207031,288.0242614746094,295.0924377441406,297.3481140136719,286.6927185058594,1.0,0.3435188233852386,1.0,1.0,0.0,1.0,-1.7438009977340698,1.7437984943389893,2.4658295387780527e-06,1.343839168548584,0.5501500964164734,0.5501500964164734,0.0,63.003936767578125,76.0,14774.5,-0.0,489.4793090820313,1.0,283.1499938964844,286.2776184082031,291.03863525390625,292.0869140625,313.1779479980469,299.9701538085937,283.1499938964844,18336.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545304536819458,1.0,0.0,0.0,1.1232579946517944,1.123262882232666,8.418843577828738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4069.708984375,0.0,79.0565414428711,1895.4371337890625,-0.0,667.2938842773438,0.3395520746707916,1.0,0.0,3.0,1.0,0.0
12211620,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.76446533203125,0.9990000128746032,0.4920646846294403,0.3872855603694916,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619323730469,0.7160194516181946,0.1552192121744156,0.1481735408306121,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.76336669921875,0.829704225063324,0.2450461387634277,0.1721664667129516,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76123046875,0.6778607964515686,0.1325081139802932,0.1267648637294769,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7615051269531,0.6916838884353638,0.1401146501302719,0.6364105939865112,284.7635498046875,284.95001220703125,295.1751403808594,288.0246276855469,295.172607421875,297.3580017089844,286.7688293457031,1.0,0.3486586511135101,1.0,1.0,0.0,1.0,-1.765313982963562,1.765311360359192,2.5250649287045235e-06,1.3607500791549685,0.5481781363487244,0.5481781363487244,0.0,65.46691131591797,79.0,14966.94140625,-0.0,510.5332946777344,1.0,283.1499938964844,286.35028076171875,291.04168701171875,292.10064697265625,313.1779479980469,299.9701538085937,283.1499938964844,18245.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487077832221985,1.0,0.0,0.0,1.112494707107544,1.112499475479126,8.258274419858935e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4078.757080078125,0.0,77.39832305908203,1895.4371337890625,-0.0,681.2299194335938,0.3373848497867584,1.0,0.0,3.0,1.0,0.0
12211680,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.76446533203125,0.9990000128746032,0.4920646846294403,0.3872855603694916,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619323730469,0.7160194516181946,0.1552192121744156,0.1481735408306121,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.76336669921875,0.829704225063324,0.2450461387634277,0.1721664667129516,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76123046875,0.6778607964515686,0.1325081139802932,0.1267648637294769,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7615051269531,0.6916838884353638,0.1401146501302719,0.6364105939865112,284.7635498046875,284.95001220703125,295.1751403808594,288.0246276855469,295.172607421875,297.3580017089844,286.7688293457031,1.0,0.3486586511135101,1.0,1.0,0.0,1.0,-1.765313982963562,1.765311360359192,2.5250649287045235e-06,1.3607500791549685,0.5481781363487244,0.5481781363487244,0.0,65.46691131591797,79.0,14966.94140625,-0.0,510.5332946777344,1.0,283.1499938964844,286.35028076171875,291.04168701171875,292.10064697265625,313.1779479980469,299.9701538085937,283.1499938964844,18245.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487077832221985,1.0,0.0,0.0,1.112494707107544,1.112499475479126,8.258274419858935e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4078.757080078125,0.0,77.39832305908203,1895.4371337890625,-0.0,681.2299194335938,0.3373848497867584,1.0,0.0,3.0,1.0,0.0
12211740,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8229675292969,0.9990000128746032,0.4961373507976532,0.3941202759742737,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.820556640625,0.7146797776222229,0.1570585370063781,0.1499235481023788,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8219299316406,0.8266964554786682,0.2464605271816253,0.1731681376695633,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8199157714844,0.6766065955162048,0.1341466456651687,0.1283294260501861,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.82012939453125,0.6890622973442078,0.1410726606845855,0.6407767534255981,284.82208251953125,284.95001220703125,295.2387084960937,288.0257873535156,295.2362365722656,297.36676025390625,286.8271179199219,1.0,0.3529453575611114,1.0,1.0,0.0,1.0,-1.7839443683624268,1.7839418649673462,2.577050054242136e-06,1.3753924369812012,0.5472862124443054,0.5472862124443054,0.0,67.4686279296875,79.0,15137.0498046875,-0.0,528.7403564453125,1.0,283.1499938964844,286.4046630859375,291.04510498046875,292.1138000488281,313.1779479980469,299.9701538085937,283.1499938964844,18178.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518485903739929,1.0,0.0,0.0,1.1067144870758057,1.1067193746566772,8.172682441909276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4086.973876953125,0.0,76.47648620605469,1895.4371337890625,-0.0,694.3465576171875,0.3361594080924988,1.0,0.0,3.0,1.0,0.0
