time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211800,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83721923828125,0.9990000128746032,0.4971717596054077,0.395811527967453,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348388671875,0.7143962383270264,0.1575426459312439,0.1503847390413284,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.836181640625,0.8259885311126709,0.2468331605195999,0.1734322607517242,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341979980469,0.6763507723808289,0.1345785856246948,0.1287424862384796,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344116210937,0.6884691715240479,0.141334667801857,0.6419734358787537,284.8363342285156,284.95001220703125,295.2545166015625,288.02618408203125,295.2520446777344,297.3690185546875,286.84130859375,1.0,0.3540393710136413,1.0,1.0,0.0,1.0,-1.7887786626815796,1.788776159286499,2.590642907307484e-06,1.379191279411316,0.547153890132904,0.547153890132904,0.0,67.9741439819336,82.0,15181.697265625,-0.0,533.4779052734375,1.0,283.1499938964844,286.417724609375,291.04608154296875,292.1173095703125,313.1779479980469,299.9701538085937,283.1499938964844,18162.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526885986328125,1.0,0.0,0.0,1.1056389808654783,1.10564386844635,8.15680607502145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4089.148681640625,0.0,76.29768371582031,1895.4371337890625,-0.0,697.8965454101562,0.3359190225601196,1.0,0.0,3.0,1.0,0.0
12211860,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059753417969,0.9990000128746032,0.5024265646934509,0.4041757881641388,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037475585937,0.7132619023323059,0.1601013094186782,0.1528247147798538,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049987792969,0.8226833939552307,0.2488032728433609,0.1748298108577728,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031677246094,0.67537921667099,0.1368633359670639,0.130929946899414,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033508300781,0.6858401298522949,0.142769917845726,0.6485391855239868,284.9051513671875,284.95001220703125,295.33319091796875,288.02886962890625,295.3307800292969,297.3804931640625,286.9097595214844,1.0,0.3596351146697998,1.0,1.0,0.0,1.0,-1.813939929008484,1.813937306404113,2.662076212800457e-06,1.3989577293395996,0.5470211505889893,0.5470211505889893,0.0,70.5333251953125,85.0,15417.408203125,-0.0,558.280517578125,1.0,283.1499938964844,286.4796447753906,291.0513610839844,292.13623046875,313.1779479980469,299.9701538085937,283.1499938964844,18086.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571926236152649,1.0,0.0,0.0,1.1023976802825928,1.1024025678634644,8.10905120829375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4100.7158203125,0.0,75.69747924804688,1895.4371337890625,-0.0,717.2384033203125,0.3350968062877655,1.0,0.0,3.0,1.0,0.0
12211920,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059753417969,0.9990000128746032,0.5024265646934509,0.4041757881641388,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037475585937,0.7132619023323059,0.1601013094186782,0.1528247147798538,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049987792969,0.8226833939552307,0.2488032728433609,0.1748298108577728,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031677246094,0.67537921667099,0.1368633359670639,0.130929946899414,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033508300781,0.6858401298522949,0.142769917845726,0.6485391855239868,284.9051513671875,284.95001220703125,295.33319091796875,288.02886962890625,295.3307800292969,297.3804931640625,286.9097595214844,1.0,0.3596351146697998,1.0,1.0,0.0,1.0,-1.813939929008484,1.813937306404113,2.662076212800457e-06,1.3989577293395996,0.5470211505889893,0.5470211505889893,0.0,70.5333251953125,85.0,15417.408203125,-0.0,558.280517578125,1.0,283.1499938964844,286.4796447753906,291.0513610839844,292.13623046875,313.1779479980469,299.9701538085937,283.1499938964844,18086.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571926236152649,1.0,0.0,0.0,1.1023976802825928,1.1024025678634644,8.10905120829375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4100.7158203125,0.0,75.69747924804688,1895.4371337890625,-0.0,717.2384033203125,0.3350968062877655,1.0,0.0,3.0,1.0,0.0
12211980,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97052001953125,0.9990000128746032,0.5077962875366211,0.412399411201477,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9684753417969,0.7125570178031921,0.1628741174936294,0.1554716080427169,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696044921875,0.819726824760437,0.2509375214576721,0.1763447523117065,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96795654296875,0.6748595237731934,0.1393394023180008,0.1333032697439193,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96807861328125,0.6837111115455627,0.1443952322006225,0.6559835076332092,284.9697570800781,284.95001220703125,295.4111633300781,288.0326843261719,295.4087829589844,297.3920288085937,286.9740295410156,1.0,0.3654201328754425,1.0,1.0,0.0,1.0,-1.840599536895752,1.8405967950820925,2.7390135528548853e-06,1.4198896884918213,0.5477207899093628,0.5477207899093628,0.0,73.14447021484375,73.0,15673.015625,-0.0,584.9158325195312,1.0,283.1499938964844,286.5359802246094,291.057373046875,292.1571350097656,313.1779479980469,299.9701538085937,283.1499938964844,18016.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621397495269775,1.0,0.0,0.0,1.1024956703186035,1.1025004386901855,8.110491478419135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4113.3818359375,0.0,75.55155181884766,1895.4371337890625,-0.0,739.0880737304688,0.3348671197891235,1.0,0.0,3.0,1.0,0.0
12212040,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97052001953125,0.9990000128746032,0.5077962875366211,0.412399411201477,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9684753417969,0.7125570178031921,0.1628741174936294,0.1554716080427169,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696044921875,0.819726824760437,0.2509375214576721,0.1763447523117065,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96795654296875,0.6748595237731934,0.1393394023180008,0.1333032697439193,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96807861328125,0.6837111115455627,0.1443952322006225,0.6559835076332092,284.9697570800781,284.95001220703125,295.4111633300781,288.0326843261719,295.4087829589844,297.3920288085937,286.9740295410156,1.0,0.3654201328754425,1.0,1.0,0.0,1.0,-1.840599536895752,1.8405967950820925,2.7390135528548853e-06,1.4198896884918213,0.5477207899093628,0.5477207899093628,0.0,73.14447021484375,73.0,15673.015625,-0.0,584.9158325195312,1.0,283.1499938964844,286.5359802246094,291.057373046875,292.1571350097656,313.1779479980469,299.9701538085937,283.1499938964844,18016.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621397495269775,1.0,0.0,0.0,1.1024956703186035,1.1025004386901855,8.110491478419135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4113.3818359375,0.0,75.55155181884766,1895.4371337890625,-0.0,739.0880737304688,0.3348671197891235,1.0,0.0,3.0,1.0,0.0
12212100,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975891113281,0.9990000128746032,0.5107747316360474,0.4118032455444336,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99615478515625,0.714931309223175,0.1643260717391967,0.1568188220262527,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969482421875,0.8212065100669861,0.2520509362220764,0.1771068125963211,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9957580566406,0.6773534417152405,0.140634223818779,0.134505420923233,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.995849609375,0.6854699850082397,0.1452654004096985,0.6597775816917419,284.9970703125,284.95001220703125,295.44989013671875,288.03497314453125,295.4475402832031,297.3987731933594,286.9999694824219,1.0,0.3660725653171539,1.0,1.0,0.0,1.0,-1.8484253883361816,1.848422646522522,2.762019221336232e-06,1.4261621236801147,0.548313319683075,0.548313319683075,0.0,73.1872787475586,73.0,15778.2626953125,-0.0,590.5841064453125,1.0,283.1499938964844,286.5592041015625,291.06060791015625,292.16796875,313.1779479980469,299.9701538085937,283.1499938964844,17984.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647494196891785,1.0,0.0,0.0,1.1036666631698608,1.1036714315414429,8.127730666274149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4119.51220703125,0.0,75.6338119506836,1895.4371337890625,-0.0,750.8741455078125,0.3349555730819702,1.0,0.0,3.0,1.0,0.0
12212160,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.015625,0.9990000128746032,0.5144659280776978,0.4078655540943146,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146484375,0.7191246747970581,0.1658153384923935,0.158170074224472,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0151672363281,0.8247606158256531,0.2531823813915252,0.1778606176376342,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143737792969,0.6818169355392456,0.1419615745544433,0.1357065439224243,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0144348144531,0.6892353296279907,0.1461790651082992,0.6635916233062744,285.0152587890625,284.95001220703125,295.4884338378906,288.0375671386719,295.4861145019531,297.4094543457031,287.0172424316406,1.0,0.3655914068222046,1.0,1.0,0.0,1.0,-1.8522511720657349,1.8522484302520752,2.7732933176594088e-06,1.4292184114456177,0.5489341616630554,0.5489341616630554,0.0,72.3230972290039,76.0,15858.998046875,-0.0,590.5784301757812,1.0,283.1499938964844,286.57452392578125,291.0632629394531,292.17724609375,313.1779479980469,299.9701538085937,283.1499938964844,17960.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5673326253890991,1.0,0.0,0.0,1.1052393913269043,1.1052441596984863,8.150911412485584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4124.2080078125,0.0,75.78653717041016,1895.4371337890625,-0.0,762.719970703125,0.3351394832134247,1.0,0.0,3.0,1.0,0.0
12212220,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0396423339844,0.9990000128746032,0.5204639434814453,0.4056310355663299,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.7232571244239807,0.1680211871862411,0.16020068526268,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390930175781,0.8277905583381653,0.2548407614231109,0.1789862960577011,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.03814697265625,0.6863798499107361,0.1439277976751327,0.1375151723623275,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.6928091049194336,0.147587388753891,0.6696059107780457,285.0391845703125,284.95001220703125,295.5432434082031,288.0417175292969,295.5409240722656,297.4293212890625,287.04180908203125,1.0,0.366874098777771,1.0,1.0,0.0,1.0,-1.862743616104126,1.8627407550811768,2.804019004543079e-06,1.43735933303833,0.549982488155365,0.549982488155365,0.0,72.03112030029297,76.0,15998.3837890625,-0.0,597.1497802734375,1.0,283.1499938964844,286.5940246582031,291.06549072265625,292.1877136230469,313.1779479980469,299.9701538085937,283.1499938964844,17932.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706967115402222,1.0,0.0,0.0,1.1081315279006958,1.1081362962722778,8.193624267960331e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4130.439453125,0.0,76.10396575927734,1895.4371337890625,-0.0,778.4180297851562,0.3355377912521362,1.0,0.0,3.0,1.0,0.0
12212280,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05084228515625,0.9990000128746032,0.522892951965332,0.4052730202674866,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7246344089508057,0.1689292937517166,0.161042258143425,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05029296875,0.8286845684051514,0.2555212378501892,0.1794509291648864,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.04931640625,0.6879278421401978,0.1447366625070572,0.1382650882005691,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04937744140625,0.6939763426780701,0.1481825560331344,0.6721857190132141,285.0503845214844,284.95001220703125,295.5650329589844,288.04351806640625,295.562744140625,297.437255859375,287.0530700683594,1.0,0.3675693571567535,1.0,1.0,0.0,1.0,-1.8678795099258425,1.867876648902893,2.819181418090011e-06,1.4413806200027466,0.5504941344261169,0.5504941344261169,0.0,72.06756591796875,79.0,16061.830078125,-0.0,600.9577026367188,1.0,283.1499938964844,286.6029663085937,291.0663757324219,292.1919860839844,313.1779479980469,299.9701538085937,283.1499938964844,17919.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719326138496399,1.0,0.0,0.0,1.1096047163009644,1.109609603881836,8.215425850721658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4133.3662109375,0.0,76.27123260498047,1895.4371337890625,-0.0,784.2631225585938,0.3357492089271545,1.0,0.0,3.0,1.0,0.0
12212340,297.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0917358398437,0.9990000128746032,0.5313940048217773,0.4053969979286194,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09051513671875,0.7288110256195068,0.1722310185432434,0.1641159206628799,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0911865234375,0.8310332298278809,0.2579948902130127,0.1811482906341552,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0901794433594,0.6926731467247009,0.1476727426052093,0.1410015821456909,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.6974382400512695,0.150390937924385,0.6818673610687256,285.0912780761719,284.95001220703125,295.6409912109375,288.05047607421875,295.63873291015625,297.46356201171875,287.0940856933594,1.0,0.3707211017608642,1.0,1.0,0.0,1.0,-1.8886668682098389,1.8886640071868896,2.881042973967851e-06,1.457660436630249,0.552651584148407,0.552651584148407,0.0,72.59732818603516,82.0,16306.3056640625,-0.0,617.7788696289062,1.0,283.1499938964844,286.635009765625,291.0716857910156,292.2101745605469,313.1779479980469,299.9701538085937,283.1499938964844,17875.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761266946792603,1.0,0.0,0.0,1.1161305904388428,1.1161354780197144,8.312343879879337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4145.26416015625,0.0,77.03945922851562,1895.4371337890625,-0.0,804.4143676757812,0.3367245197296142,1.0,0.0,3.0,1.0,0.0
12212400,297.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0917358398437,0.9990000128746032,0.5313940048217773,0.4053969979286194,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09051513671875,0.7288110256195068,0.1722310185432434,0.1641159206628799,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0911865234375,0.8310332298278809,0.2579948902130127,0.1811482906341552,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0901794433594,0.6926731467247009,0.1476727426052093,0.1410015821456909,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.6974382400512695,0.150390937924385,0.6818673610687256,285.0912780761719,284.95001220703125,295.6409912109375,288.05047607421875,295.63873291015625,297.46356201171875,287.0940856933594,1.0,0.3707211017608642,1.0,1.0,0.0,1.0,-1.8886668682098389,1.8886640071868896,2.881042973967851e-06,1.457660436630249,0.552651584148407,0.552651584148407,0.0,72.59732818603516,82.0,16306.3056640625,-0.0,617.7788696289062,1.0,283.1499938964844,286.635009765625,291.0716857910156,292.2101745605469,313.1779479980469,299.9701538085937,283.1499938964844,17875.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761266946792603,1.0,0.0,0.0,1.1161305904388428,1.1161354780197144,8.312343879879337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4145.26416015625,0.0,77.03945922851562,1895.4371337890625,-0.0,804.4143676757812,0.3367245197296142,1.0,0.0,3.0,1.0,0.0
12212460,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13397216796875,0.9990000128746032,0.5398024320602417,0.4072984457015991,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1327514648437,0.7321954369544983,0.1757195740938186,0.1673835664987564,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1333923339844,0.832393229007721,0.2606110572814941,0.1829569935798645,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1324157714844,0.6965537071228027,0.1507662832736969,0.1439048647880554,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1324462890625,0.7000848650932312,0.1527670919895172,0.6924188137054443,285.1335144042969,284.95001220703125,295.71630859375,288.0584411621094,295.714111328125,297.48699951171875,287.1363220214844,1.0,0.3748146593570709,1.0,1.0,0.0,1.0,-1.9132004976272583,1.9131975173950195,2.9550501494668424e-06,1.4768717288970947,0.5553825497627258,0.5553825497627258,0.0,73.65398406982422,85.0,16582.146484375,-0.0,639.4462280273438,1.0,283.1499938964844,286.6668395996094,291.0809326171875,292.2342224121094,313.1779479980469,299.9701538085937,283.1499938964844,17830.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805870294570923,1.0,0.0,0.0,1.12481689453125,1.124821662902832,8.442227539262603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4159.64990234375,0.0,78.10224914550781,1895.4371337890625,-0.0,826.3876342773438,0.3380762338638305,1.0,0.0,3.0,1.0,0.0
12212520,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13397216796875,0.9990000128746032,0.5398024320602417,0.4072984457015991,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1327514648437,0.7321954369544983,0.1757195740938186,0.1673835664987564,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1333923339844,0.832393229007721,0.2606110572814941,0.1829569935798645,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1324157714844,0.6965537071228027,0.1507662832736969,0.1439048647880554,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1324462890625,0.7000848650932312,0.1527670919895172,0.6924188137054443,285.1335144042969,284.95001220703125,295.71630859375,288.0584411621094,295.714111328125,297.48699951171875,287.1363220214844,1.0,0.3748146593570709,1.0,1.0,0.0,1.0,-1.9132004976272583,1.9131975173950195,2.9550501494668424e-06,1.4768717288970947,0.5553825497627258,0.5553825497627258,0.0,73.65398406982422,85.0,16582.146484375,-0.0,639.4462280273438,1.0,283.1499938964844,286.6668395996094,291.0809326171875,292.2342224121094,313.1779479980469,299.9701538085937,283.1499938964844,17830.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805870294570923,1.0,0.0,0.0,1.12481689453125,1.124821662902832,8.442227539262603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4159.64990234375,0.0,78.10224914550781,1895.4371337890625,-0.0,826.3876342773438,0.3380762338638305,1.0,0.0,3.0,1.0,0.0
12212580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.16754150390625,0.9990000128746032,0.5463933348655701,0.4097835719585418,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1663513183594,0.7344704866409302,0.1786142736673355,0.1701066046953201,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1669616699219,0.8329475522041321,0.2627835869789123,0.1844672262668609,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.166015625,0.6991685032844543,0.1533263474702835,0.1463189870119094,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1660461425781,0.7017409205436707,0.1547539681196212,0.7013084292411804,285.1670837402344,284.95001220703125,295.7756042480469,288.0654602050781,295.7734680175781,297.5035400390625,287.1698608398437,1.0,0.3785958886146545,1.0,1.0,0.0,1.0,-1.934840559959412,1.9348374605178835,3.021211568920989e-06,1.493809938430786,0.5579506158828735,0.5579506158828735,0.0,74.79145050048828,85.0,16820.6875,-0.0,659.6364135742188,1.0,283.1499938964844,286.6912536621094,291.0902709960937,292.2568359375,313.1779479980469,299.9701538085937,283.1499938964844,17793.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845675468444824,1.0,0.0,0.0,1.13325035572052,1.1332552433013916,8.569296738869525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4172.5283203125,0.0,79.16233825683594,1895.4371337890625,-0.0,846.4781494140625,0.3394218981266022,1.0,0.0,3.0,1.0,0.0
12212640,297.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1762390136719,0.9990000128746032,0.5481000542640686,0.4105504155158996,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.175048828125,0.7350156307220459,0.179386630654335,0.1708346456289291,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756591796875,0.8330302238464355,0.2633635103702545,0.1848713308572769,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1747436523437,0.6997949481010437,0.1540084183216095,0.1469635963439941,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1747436523437,0.7021198272705078,0.1552854925394058,0.7036940455436707,285.17578125,284.95001220703125,295.791015625,288.0673522949219,295.7888488769531,297.507568359375,287.1785583496094,1.0,0.379648357629776,1.0,1.0,0.0,1.0,-1.9407594203948968,1.9407563209533687,3.0394503482966684e-06,1.498441219329834,0.5586779713630676,0.5586779713630676,0.0,75.12564849853516,88.0,16885.533203125,-0.0,665.3037109375,1.0,283.1499938964844,286.69744873046875,291.0928955078125,292.2631530761719,313.1779479980469,299.9701538085937,283.1499938964844,17783.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856794714927673,1.0,0.0,0.0,1.135675311088562,1.1356801986694336,8.606009060940779e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4176.06298828125,0.0,79.47137451171875,1895.4371337890625,-0.0,852.1725463867188,0.3398133516311645,1.0,0.0,3.0,1.0,0.0
12212700,297.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.19708251953125,0.9990000128746032,0.5522128343582153,0.4125753343105316,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1959228515625,0.7362692952156067,0.1812841147184372,0.1726254075765609,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.196533203125,0.8331456184387207,0.2647883296012878,0.1858657747507095,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19561767578125,0.7012342214584351,0.1556823402643203,0.1485476642847061,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.19561767578125,0.7029637694358826,0.156592920422554,0.7095727324485779,285.1966247558594,284.95001220703125,295.828125,288.0721740722656,295.8260192871094,297.516845703125,287.1993408203125,1.0,0.3822931051254272,1.0,1.0,0.0,1.0,-1.9554967880249023,1.955493688583374,3.085129264945863e-06,1.50996994972229,0.5605331063270569,0.5605331063270569,0.0,75.98982238769531,88.0,17046.630859375,-0.0,679.65234375,1.0,283.1499938964844,286.7120056152344,291.0993957519531,292.2789001464844,313.1779479980469,299.9701538085937,283.1499938964844,17760.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884915590286255,1.0,0.0,0.0,1.1419202089309692,1.1419250965118408,8.70091554361352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4184.87158203125,0.0,80.27497863769531,1895.4371337890625,-0.0,866.7351684570312,0.3408292233943939,1.0,0.0,3.0,1.0,0.0
12212760,297.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.21759033203125,0.9990000128746032,0.5563058853149414,0.4148170053958893,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.21649169921875,0.7374434471130371,0.1832229495048523,0.1744577437639236,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.217041015625,0.8331568837165833,0.2662441730499267,0.1868837475776672,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2161865234375,0.7025792002677917,0.1573898494243621,0.150166243314743,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2161865234375,0.7037186026573181,0.1579305380582809,0.7156001329421997,285.2171630859375,284.95001220703125,295.8651123046875,288.07720947265625,295.8630065917969,297.5255432128906,287.2198181152344,1.0,0.3850672245025635,1.0,1.0,0.0,1.0,-1.9707927703857424,1.9707896709442136,3.132937081318232e-06,1.5219309329986572,0.5625232458114624,0.5625232458114624,0.0,76.92720794677734,91.0,17213.5703125,-0.0,694.8810424804688,1.0,283.1499938964844,286.7259521484375,291.1060791015625,292.2952575683594,313.1779479980469,299.9701538085937,283.1499938964844,17736.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914684534072876,1.0,0.0,0.0,1.1487064361572266,1.148711323738098,8.80463915109431e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4194.01416015625,0.0,81.16011047363281,1895.4371337890625,-0.0,882.4066162109375,0.3419444262981415,1.0,0.0,3.0,1.0,0.0
12212820,297.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.25738525390625,0.9990000128746032,0.5644474625587463,0.4198086261749267,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2563781738281,0.7396232485771179,0.1872193068265915,0.1782405376434326,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.25689697265625,0.8329542279243469,0.2692424952983856,0.1889849603176117,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2560729980469,0.7050588130950928,0.1608978360891342,0.1534983217716217,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2560729980469,0.7050361633300781,0.1606897413730621,0.7280635833740234,285.25701904296875,284.95001220703125,295.9386291503906,288.0879211425781,295.93658447265625,297.5413513183594,287.259521484375,1.0,0.3909376859664917,1.0,1.0,0.0,1.0,-2.002821207046509,2.0028178691864014,3.2343441489501856e-06,1.5469601154327393,0.5668863654136658,0.5668863654136658,0.0,78.98516845703125,94.0,17563.498046875,-0.0,727.76611328125,1.0,283.1499938964844,286.7518920898437,291.1196594238281,292.3292541503906,313.1779479980469,299.9701538085937,283.1499938964844,17689.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978294610977173,1.0,0.0,0.0,1.1638463735580444,1.163851261138916,9.038257786642134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4213.16748046875,0.0,83.17533111572266,1895.4371337890625,-0.0,916.7861938476562,0.344467282295227,1.0,0.0,3.0,1.0,0.0
12212880,297.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.25738525390625,0.9990000128746032,0.5644474625587463,0.4198086261749267,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2563781738281,0.7396232485771179,0.1872193068265915,0.1782405376434326,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.25689697265625,0.8329542279243469,0.2692424952983856,0.1889849603176117,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2560729980469,0.7050588130950928,0.1608978360891342,0.1534983217716217,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2560729980469,0.7050361633300781,0.1606897413730621,0.7280635833740234,285.25701904296875,284.95001220703125,295.9386291503906,288.0879211425781,295.93658447265625,297.5413513183594,287.259521484375,1.0,0.3909376859664917,1.0,1.0,0.0,1.0,-2.002821207046509,2.0028178691864014,3.2343441489501856e-06,1.5469601154327393,0.5668863654136658,0.5668863654136658,0.0,78.98516845703125,94.0,17563.498046875,-0.0,727.76611328125,1.0,283.1499938964844,286.7518920898437,291.1196594238281,292.3292541503906,313.1779479980469,299.9701538085937,283.1499938964844,17689.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978294610977173,1.0,0.0,0.0,1.1638463735580444,1.163851261138916,9.038257786642134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4213.16748046875,0.0,83.17533111572266,1895.4371337890625,-0.0,916.7861938476562,0.344467282295227,1.0,0.0,3.0,1.0,0.0
12212940,297.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2908020019531,0.9990000128746032,0.571578323841095,0.4246326088905334,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.28985595703125,0.7414213418960571,0.190863698720932,0.1816956400871276,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2903137207031,0.8326085805892944,0.2719722390174866,0.190901979804039,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2895812988281,0.7070795893669128,0.1640854775905609,0.1565306186676025,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2895812988281,0.7060550451278687,0.1632064580917358,0.7394570112228394,285.2904357910156,284.95001220703125,296.0028381347656,288.0980224609375,296.0008544921875,297.5538024902344,287.29278564453125,1.0,0.396401584148407,1.0,1.0,0.0,1.0,-2.032389163970948,2.03238582611084,3.329507080707117e-06,1.5700464248657229,0.5711323618888855,0.5711323618888855,0.0,80.96614837646484,94.0,17888.03515625,-0.0,759.232177734375,1.0,283.1499938964844,286.7723083496094,291.1317138671875,292.3603210449219,313.1779479980469,299.9701538085937,283.1499938964844,17648.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037869453430176,1.0,0.0,0.0,1.17887544631958,1.1788804531097412,9.27319234733659e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4230.91455078125,0.0,85.22750091552734,1895.4371337890625,-0.0,950.0916137695312,0.3470120429992676,1.0,0.0,3.0,1.0,0.0
12213000,297.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29522705078125,0.9990000128746032,0.5725492835044861,0.425313264131546,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2942810058594,0.7416619062423706,0.1913695633411407,0.1821755617856979,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.29473876953125,0.8325543999671936,0.2723507881164551,0.1911680251359939,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.29400634765625,0.7073481678962708,0.1645274013280868,0.1569512039422989,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29400634765625,0.7061882615089417,0.1635558009147644,0.7410398125648499,285.2948608398437,284.95001220703125,296.0115661621094,288.0994567871094,296.00958251953125,297.5553894042969,287.2972106933594,1.0,0.3971645832061767,1.0,1.0,0.0,1.0,-2.036508798599243,2.036505460739136,3.342882791912416e-06,1.5732614994049072,0.5717393755912781,0.5717393755912781,0.0,81.24645233154297,97.0,17933.416015625,-0.0,763.695068359375,1.0,283.1499938964844,286.77490234375,291.13336181640625,292.3646545410156,313.1779479980469,299.9701538085937,283.1499938964844,17642.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046197414398193,1.0,0.0,0.0,1.1810455322265625,1.1810505390167236,9.3073644791275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4233.39697265625,0.0,85.52792358398438,1895.4371337890625,-0.0,954.8285522460938,0.3473824262619018,1.0,0.0,3.0,1.0,0.0
12213060,297.7109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.330810546875,0.9990000128746032,0.5806328058242798,0.4311619102954864,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299255371094,0.7436414957046509,0.195667415857315,0.1862552762031555,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3303527832031,0.8320595622062683,0.2755624055862427,0.1934270560741424,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3297119140625,0.7095340490341187,0.1682763248682022,0.1605215817689895,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3296813964844,0.707265317440033,0.1665231883525848,0.7544950842857361,285.3304748535156,284.95001220703125,296.083984375,288.11181640625,296.08203125,297.5679931640625,287.3326416015625,1.0,0.4036728739738464,1.0,1.0,0.0,1.0,-2.07159161567688,2.0715880393981934,3.457951152086025e-06,1.600625991821289,0.5770530700683594,0.5770530700683594,0.0,83.6682357788086,100.0,18321.775390625,-0.0,802.4691772460938,1.0,283.1499938964844,286.7948913574219,291.1473083496094,292.4013671875,313.1779479980469,299.9701538085937,283.1499938964844,17595.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117287278175354,1.0,0.0,0.0,1.2002465724945068,1.2002516984939575,9.612457319008173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4254.67041015625,0.0,88.22952270507812,1895.4371337890625,-0.0,996.04931640625,0.3506886065006256,1.0,0.0,3.0,1.0,0.0
12213120,297.7109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.330810546875,0.9990000128746032,0.5806328058242798,0.4311619102954864,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299255371094,0.7436414957046509,0.195667415857315,0.1862552762031555,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3303527832031,0.8320595622062683,0.2755624055862427,0.1934270560741424,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3297119140625,0.7095340490341187,0.1682763248682022,0.1605215817689895,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3296813964844,0.707265317440033,0.1665231883525848,0.7544950842857361,285.3304748535156,284.95001220703125,296.083984375,288.11181640625,296.08203125,297.5679931640625,287.3326416015625,1.0,0.4036728739738464,1.0,1.0,0.0,1.0,-2.07159161567688,2.0715880393981934,3.457951152086025e-06,1.600625991821289,0.5770530700683594,0.5770530700683594,0.0,83.6682357788086,100.0,18321.775390625,-0.0,802.4691772460938,1.0,283.1499938964844,286.7948913574219,291.1473083496094,292.4013671875,313.1779479980469,299.9701538085937,283.1499938964844,17595.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117287278175354,1.0,0.0,0.0,1.2002465724945068,1.2002516984939575,9.612457319008173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4254.67041015625,0.0,88.22952270507812,1895.4371337890625,-0.0,996.04931640625,0.3506886065006256,1.0,0.0,3.0,1.0,0.0
12213180,297.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.364013671875,0.9990000128746032,0.5887165665626526,0.4372190237045288,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3632507324219,0.745623767375946,0.2001059651374817,0.1904717832803726,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3636169433594,0.8315467238426208,0.2788699269294739,0.195756122469902,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.363037109375,0.7116492390632629,0.1721389889717102,0.164203330874443,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630065917969,0.7083356380462646,0.1695868521928787,0.7683994770050049,285.3637084960937,284.95001220703125,296.1558532714844,288.1249084472656,296.1539611816406,297.57940673828125,287.36572265625,1.0,0.4104009568691253,1.0,1.0,0.0,1.0,-2.1078474521636963,2.1078438758850098,3.5790453694062307e-06,1.628878116607666,0.5827940106391907,0.5827940106391907,0.0,86.21504211425781,103.0,18727.1484375,-0.0,843.9240112304688,1.0,283.1499938964844,286.8117980957031,291.1616516113281,292.4394836425781,313.1779479980469,299.9701538085937,283.1499938964844,17549.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190840005874634,1.0,0.0,0.0,1.2213727235794067,1.2213778495788574,9.953821944463925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4276.97998046875,0.0,91.29071807861328,1895.4371337890625,-0.0,1040.1522216796875,0.3543807566165924,1.0,0.0,3.0,1.0,0.0
12213240,297.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.364013671875,0.9990000128746032,0.5887165665626526,0.4372190237045288,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3632507324219,0.745623767375946,0.2001059651374817,0.1904717832803726,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3636169433594,0.8315467238426208,0.2788699269294739,0.195756122469902,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.363037109375,0.7116492390632629,0.1721389889717102,0.164203330874443,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630065917969,0.7083356380462646,0.1695868521928787,0.7683994770050049,285.3637084960937,284.95001220703125,296.1558532714844,288.1249084472656,296.1539611816406,297.57940673828125,287.36572265625,1.0,0.4104009568691253,1.0,1.0,0.0,1.0,-2.1078474521636963,2.1078438758850098,3.5790453694062307e-06,1.628878116607666,0.5827940106391907,0.5827940106391907,0.0,86.21504211425781,103.0,18727.1484375,-0.0,843.9240112304688,1.0,283.1499938964844,286.8117980957031,291.1616516113281,292.4394836425781,313.1779479980469,299.9701538085937,283.1499938964844,17549.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190840005874634,1.0,0.0,0.0,1.2213727235794067,1.2213778495788574,9.953821944463925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4276.97998046875,0.0,91.29071807861328,1895.4371337890625,-0.0,1040.1522216796875,0.3543807566165924,1.0,0.0,3.0,1.0,0.0
12213300,297.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3797302246094,0.9990000128746032,0.592763364315033,0.4402938783168793,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3789978027344,0.7466298937797546,0.2023762911558151,0.192629337310791,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3793334960937,0.8312995433807373,0.2805555760860443,0.1969444900751114,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3787841796875,0.7126952409744263,0.1741113364696502,0.1660841107368469,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3787536621094,0.7088820934295654,0.1711538136005401,0.7755137085914612,285.3794250488281,284.95001220703125,296.19158935546875,288.1317138671875,296.1897277832031,297.5847473144531,287.38134765625,1.0,0.4138328433036804,1.0,1.0,0.0,1.0,-2.126361846923828,2.1263582706451416,3.641736384452088e-06,1.6432949304580688,0.5858153700828552,0.5858153700828552,0.0,87.52678680419922,103.0,18935.859375,-0.0,865.6220092773438,1.0,283.1499938964844,286.819091796875,291.16900634765625,292.4590759277344,313.1779479980469,299.9701538085937,283.1499938964844,17526.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228413581848145,1.0,0.0,0.0,1.2326359748840332,1.232641100883484,1.013825325912876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4288.521484375,0.0,92.96027374267578,1895.4371337890625,-0.0,1063.2384033203125,0.3563703596591949,1.0,0.0,3.0,1.0,0.0
12213360,297.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.39483642578125,0.9990000128746032,0.5968157052993774,0.4433846175670624,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3941345214844,0.7476523518562317,0.2046797722578048,0.1948187947273254,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3944702148437,0.831064760684967,0.2822609841823578,0.1981469243764877,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3939208984375,0.7137407064437866,0.1761101931333542,0.167990505695343,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3939208984375,0.7094408273696899,0.1727437674999237,0.7827332615852356,285.3945617675781,284.95001220703125,296.22723388671875,288.1387023925781,296.2253723144531,297.5898742675781,287.3963928222656,1.0,0.4173030257225036,1.0,1.0,0.0,1.0,-2.145108222961426,2.14510464668274,3.7058005091239465e-06,1.6578856706619265,0.5889323949813843,0.5889323949813843,0.0,88.85995483398438,106.0,19148.4140625,-0.0,887.949951171875,1.0,283.1499938964844,286.8256530761719,291.176513671875,292.4790344238281,313.1779479980469,299.9701538085937,283.1499938964844,17503.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266469955444336,1.0,0.0,0.0,1.2443546056747437,1.244359850883484,1.0331937261298665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4300.31787109375,0.0,94.72496795654295,1895.4371337890625,-0.0,1086.997802734375,0.3584550023078918,1.0,0.0,3.0,1.0,0.0
12213420,297.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4233093261719,0.9990000128746032,0.6049426198005676,0.4495773017406463,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4226989746094,0.749758780002594,0.2093820422887802,0.1992889940738678,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4229736328125,0.8306515216827393,0.2857309281826019,0.2005932480096817,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4225158691406,0.7158442735671997,0.1801836788654327,0.1718762814998626,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4224853515625,0.7106075286865234,0.1759893745183944,0.7974733114242554,285.4230651855469,284.95001220703125,296.298095703125,288.1531677246094,296.2962951660156,297.5995483398437,287.4247436523437,1.0,0.4243398308753967,1.0,1.0,0.0,1.0,-2.1832242012023926,2.183220386505127,3.837878466583788e-06,1.6875317096710205,0.5954335927963257,0.5954335927963257,0.0,91.5797882080078,109.0,19584.416015625,-0.0,934.4472045898438,1.0,283.1499938964844,286.836669921875,291.1918640136719,292.52001953125,313.1779479980469,299.9701538085937,283.1499938964844,17459.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343885064125061,1.0,0.0,0.0,1.2690984010696411,1.2691036462783811,1.074692121960652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4324.65478515625,0.0,98.5434341430664,1895.4371337890625,-0.0,1136.4732666015625,0.3629023730754852,1.0,0.0,3.0,1.0,0.0
12213480,297.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4233093261719,0.9990000128746032,0.6049426198005676,0.4495773017406463,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4226989746094,0.749758780002594,0.2093820422887802,0.1992889940738678,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4229736328125,0.8306515216827393,0.2857309281826019,0.2005932480096817,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4225158691406,0.7158442735671997,0.1801836788654327,0.1718762814998626,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4224853515625,0.7106075286865234,0.1759893745183944,0.7974733114242554,285.4230651855469,284.95001220703125,296.298095703125,288.1531677246094,296.2962951660156,297.5995483398437,287.4247436523437,1.0,0.4243398308753967,1.0,1.0,0.0,1.0,-2.1832242012023926,2.183220386505127,3.837878466583788e-06,1.6875317096710205,0.5954335927963257,0.5954335927963257,0.0,91.5797882080078,109.0,19584.416015625,-0.0,934.4472045898438,1.0,283.1499938964844,286.836669921875,291.1918640136719,292.52001953125,313.1779479980469,299.9701538085937,283.1499938964844,17459.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343885064125061,1.0,0.0,0.0,1.2690984010696411,1.2691036462783811,1.074692121960652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4324.65478515625,0.0,98.5434341430664,1895.4371337890625,-0.0,1136.4732666015625,0.3629023730754852,1.0,0.0,3.0,1.0,0.0
12213540,297.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4495544433594,0.9990000128746032,0.6131071448326111,0.4557411074638366,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4490051269531,0.7519629597663879,0.2142077982425689,0.2038769125938415,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4492492675781,0.8303353190422058,0.2892792820930481,0.203094482421875,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4488525390625,0.7179822325706482,0.184354618191719,0.1758553832769394,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4488220214844,0.7118533253669739,0.1793197691440582,0.8125988841056824,285.4493408203125,284.95001220703125,296.36846923828125,288.1682434082031,296.3667297363281,297.60858154296875,287.45086669921875,1.0,0.431484192609787,1.0,1.0,0.0,1.0,-2.2220888137817383,2.2220847606658936,3.975060735683655e-06,1.7177339792251587,0.6022696495056152,0.6022696495056152,0.0,94.35800170898438,112.0,20034.29296875,-0.0,983.3651733398438,1.0,283.1499938964844,286.8449401855469,291.2077331542969,292.56231689453125,313.1779479980469,299.9701538085937,283.1499938964844,17415.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422868371009827,1.0,0.0,0.0,1.2955288887023926,1.2955341339111328,1.119921577696914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4349.9609375,0.0,102.7613754272461,1895.4371337890625,-0.0,1188.489501953125,0.3677166402339935,1.0,0.0,3.0,1.0,0.0
