time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213600,297.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4495544433594,0.9990000128746032,0.6131071448326111,0.4557411074638366,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4490051269531,0.7519629597663879,0.2142077982425689,0.2038769125938415,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4492492675781,0.8303353190422058,0.2892792820930481,0.203094482421875,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4488525390625,0.7179822325706482,0.184354618191719,0.1758553832769394,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4488220214844,0.7118533253669739,0.1793197691440582,0.8125988841056824,285.4493408203125,284.95001220703125,296.36846923828125,288.1682434082031,296.3667297363281,297.60858154296875,287.45086669921875,1.0,0.431484192609787,1.0,1.0,0.0,1.0,-2.2220888137817383,2.2220847606658936,3.975060735683655e-06,1.7177339792251587,0.6022696495056152,0.6022696495056152,0.0,94.35800170898438,112.0,20034.29296875,-0.0,983.3651733398438,1.0,283.1499938964844,286.8449401855469,291.2077331542969,292.56231689453125,313.1779479980469,299.9701538085937,283.1499938964844,17415.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422868371009827,1.0,0.0,0.0,1.2955288887023926,1.2955341339111328,1.119921577696914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4349.9609375,0.0,102.7613754272461,1895.4371337890625,-0.0,1188.489501953125,0.3677166402339935,1.0,0.0,3.0,1.0,0.0
12213660,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.47369384765625,0.9990000128746032,0.621317446231842,0.461833119392395,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47320556640625,0.7542790174484253,0.21915303170681,0.2085781842470169,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4734191894531,0.8301347494125366,0.2929044663906097,0.2056493759155273,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4730529785156,0.7201704382896423,0.1886192113161087,0.1799236238002777,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4730224609375,0.7131888270378113,0.1827320158481598,0.8280940055847168,285.4735107421875,284.95001220703125,296.4384155273437,288.1838684082031,296.4366760253906,297.6170959472656,287.47491455078125,1.0,0.4387152194976806,1.0,1.0,0.0,1.0,-2.26162052154541,2.2616162300109863,4.1171929296979215e-06,1.7484298944473269,0.6094163060188293,0.6094163060188293,0.0,97.18128204345705,115.0,20497.34765625,-0.0,1034.676025390625,1.0,283.1499938964844,286.8506774902344,291.2240295410156,292.6058654785156,313.1779479980469,299.9701538085937,283.1499938964844,17372.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503223180770874,1.0,0.0,0.0,1.3235819339752195,1.3235872983932495,1.168947676433163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4376.2099609375,0.0,107.39738464355467,1895.4371337890625,-0.0,1242.9483642578125,0.3728931248188019,1.0,0.0,3.0,1.0,0.0
12213720,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.47369384765625,0.9990000128746032,0.621317446231842,0.461833119392395,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47320556640625,0.7542790174484253,0.21915303170681,0.2085781842470169,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4734191894531,0.8301347494125366,0.2929044663906097,0.2056493759155273,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4730529785156,0.7201704382896423,0.1886192113161087,0.1799236238002777,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4730224609375,0.7131888270378113,0.1827320158481598,0.8280940055847168,285.4735107421875,284.95001220703125,296.4384155273437,288.1838684082031,296.4366760253906,297.6170959472656,287.47491455078125,1.0,0.4387152194976806,1.0,1.0,0.0,1.0,-2.26162052154541,2.2616162300109863,4.1171929296979215e-06,1.7484298944473269,0.6094163060188293,0.6094163060188293,0.0,97.18128204345705,115.0,20497.34765625,-0.0,1034.676025390625,1.0,283.1499938964844,286.8506774902344,291.2240295410156,292.6058654785156,313.1779479980469,299.9701538085937,283.1499938964844,17372.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503223180770874,1.0,0.0,0.0,1.3235819339752195,1.3235872983932495,1.168947676433163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4376.2099609375,0.0,107.39738464355467,1895.4371337890625,-0.0,1242.9483642578125,0.3728931248188019,1.0,0.0,3.0,1.0,0.0
12213780,297.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4959411621094,0.9990000128746032,0.6295795440673828,0.4678217470645904,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954833984375,0.7567122578620911,0.2242112308740615,0.2133860439062118,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49566650390625,0.8300589919090271,0.2966024875640869,0.2082549035549163,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.495361328125,0.722416877746582,0.1929716616868972,0.1840749382972717,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953308105469,0.7146163582801819,0.1862214058637619,0.8439352512359619,285.4957580566406,284.95001220703125,296.5079040527344,288.2000427246094,296.5062255859375,297.6251525878906,287.4970397949219,1.0,0.4460141062736511,1.0,1.0,0.0,1.0,-2.301734209060669,2.301729917526245,4.2640876927180216e-06,1.779555082321167,0.6168426275253296,0.6168426275253296,0.0,100.03855895996094,118.0,20972.677734375,-0.0,1088.3458251953125,1.0,283.1499938964844,286.8541564941406,291.2407531738281,292.65057373046875,313.1779479980469,299.9701538085937,283.1499938964844,17330.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584683060646057,1.0,0.0,0.0,1.35315203666687,1.3531575202941897,1.221762033765117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4403.3623046875,0.0,112.46365356445312,1895.4371337890625,-0.0,1299.6851806640625,0.3784179091453552,1.0,0.0,3.0,1.0,0.0
12213840,297.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4959411621094,0.9990000128746032,0.6295795440673828,0.4678217470645904,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954833984375,0.7567122578620911,0.2242112308740615,0.2133860439062118,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49566650390625,0.8300589919090271,0.2966024875640869,0.2082549035549163,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.495361328125,0.722416877746582,0.1929716616868972,0.1840749382972717,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953308105469,0.7146163582801819,0.1862214058637619,0.8439352512359619,285.4957580566406,284.95001220703125,296.5079040527344,288.2000427246094,296.5062255859375,297.6251525878906,287.4970397949219,1.0,0.4460141062736511,1.0,1.0,0.0,1.0,-2.301734209060669,2.301729917526245,4.2640876927180216e-06,1.779555082321167,0.6168426275253296,0.6168426275253296,0.0,100.03855895996094,118.0,20972.677734375,-0.0,1088.3458251953125,1.0,283.1499938964844,286.8541564941406,291.2407531738281,292.65057373046875,313.1779479980469,299.9701538085937,283.1499938964844,17330.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584683060646057,1.0,0.0,0.0,1.35315203666687,1.3531575202941897,1.221762033765117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4403.3623046875,0.0,112.46365356445312,1895.4371337890625,-0.0,1299.6851806640625,0.3784179091453552,1.0,0.0,3.0,1.0,0.0
12213900,297.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5063781738281,0.9990000128746032,0.6337318420410156,0.4707708954811096,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5059509277344,0.7579745650291443,0.2267822027206421,0.2158293426036834,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5061340332031,0.8300694823265076,0.2984782457351684,0.2095762491226196,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5058288574219,0.7235642671585083,0.1951801031827926,0.1861810088157653,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5057983398437,0.7153648734092712,0.1879944652318954,0.8519828915596008,285.5061950683594,284.95001220703125,296.54248046875,288.2082824707031,296.54083251953125,297.6290588378906,287.5074462890625,1.0,0.4496856927871704,1.0,1.0,0.0,1.0,-2.321995258331299,2.321990966796875,4.3393038140493445e-06,1.7952686548233032,0.6206557750701904,0.6206557750701904,0.0,101.47767639160156,118.0,21214.794921875,-0.0,1116.0704345703125,1.0,283.1499938964844,286.8551025390625,291.249267578125,292.67333984375,313.1779479980469,299.9701538085937,283.1499938964844,17309.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625781655311584,1.0,0.0,0.0,1.368492603302002,1.3684980869293213,1.249620993348799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4417.27294921875,0.0,115.16565704345705,1895.4371337890625,-0.0,1328.8763427734375,0.381310224533081,1.0,0.0,3.0,1.0,0.0
12213960,297.76348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5163879394531,0.9990000128746032,0.6378993391990662,0.4736863374710083,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5159912109375,0.759268045425415,0.2293806821107864,0.2182984501123428,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5161437988281,0.8301129341125488,0.3003715872764587,0.2109096646308899,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.515869140625,0.724729061126709,0.1974096000194549,0.1883068084716797,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5158386230469,0.7161368131637573,0.1897860914468765,0.8601129651069641,285.5162353515625,284.95001220703125,296.57696533203125,288.2166442871094,296.5753173828125,297.63287353515625,287.51739501953125,1.0,0.4533702433109283,1.0,1.0,0.0,1.0,-2.342385053634644,2.34238076210022,4.415687726577744e-06,1.8110771179199217,0.6245322823524475,0.6245322823524475,0.0,102.92243957519533,121.0,21459.8125,-0.0,1144.388916015625,1.0,283.1499938964844,286.8555603027344,291.2578430175781,292.69635009765625,313.1779479980469,299.9701538085937,283.1499938964844,17289.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667094826698303,1.0,0.0,0.0,1.3841935396194458,1.384199142456055,1.278459649256547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4431.40380859375,0.0,117.98400115966795,1895.4371337890625,-0.0,1358.59228515625,0.3842881619930267,1.0,0.0,3.0,1.0,0.0
12214020,297.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5352783203125,0.9990000128746032,0.6462812423706055,0.4794104397296905,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.534912109375,0.7619467973709106,0.2346571981906891,0.2233110219240188,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8302978277206421,0.3042088747024536,0.213611364364624,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5347900390625,0.727111279964447,0.2019289582967758,0.1926149576902389,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5347595214844,0.7177478671073914,0.1934227049350738,0.8766101598739624,285.5351257324219,284.95001220703125,296.6456298828125,288.233642578125,296.6440124511719,297.6402893066406,287.5362243652344,1.0,0.4607729315757751,1.0,1.0,0.0,1.0,-2.383521795272827,2.383517265319824,4.571895260596648e-06,1.8429580926895144,0.6324624419212341,0.6324624419212341,0.0,105.82608795166016,124.0,21958.1171875,-0.0,1202.8065185546875,1.0,283.1499938964844,286.8551025390625,291.2752380371094,292.7431335449219,313.1779479980469,299.9701538085937,283.1499938964844,17249.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750255227088928,1.0,0.0,0.0,1.4166206121444702,1.4166263341903689,1.3390615549724316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4460.30712890625,0.0,123.97586822509766,1895.4371337890625,-0.0,1419.51025390625,0.3904921114444732,1.0,0.0,3.0,1.0,0.0
12214080,297.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5352783203125,0.9990000128746032,0.6462812423706055,0.4794104397296905,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.534912109375,0.7619467973709106,0.2346571981906891,0.2233110219240188,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8302978277206421,0.3042088747024536,0.213611364364624,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5347900390625,0.727111279964447,0.2019289582967758,0.1926149576902389,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5347595214844,0.7177478671073914,0.1934227049350738,0.8766101598739624,285.5351257324219,284.95001220703125,296.6456298828125,288.233642578125,296.6440124511719,297.6402893066406,287.5362243652344,1.0,0.4607729315757751,1.0,1.0,0.0,1.0,-2.383521795272827,2.383517265319824,4.571895260596648e-06,1.8429580926895144,0.6324624419212341,0.6324624419212341,0.0,105.82608795166016,124.0,21958.1171875,-0.0,1202.8065185546875,1.0,283.1499938964844,286.8551025390625,291.2752380371094,292.7431335449219,313.1779479980469,299.9701538085937,283.1499938964844,17249.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750255227088928,1.0,0.0,0.0,1.4166206121444702,1.4166263341903689,1.3390615549724316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4460.30712890625,0.0,123.97586822509766,1895.4371337890625,-0.0,1419.51025390625,0.3904921114444732,1.0,0.0,3.0,1.0,0.0
12214140,297.77520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55206298828125,0.9990000128746032,0.6543900370597839,0.4847643077373504,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5517578125,0.7646328210830688,0.2398207485675811,0.228214606642723,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518798828125,0.8305971026420593,0.3079546391963959,0.216247484087944,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5516662597656,0.7294667959213257,0.2063412368297577,0.1968195736408233,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5516357421875,0.7193765044212341,0.1969790458679199,0.8927361965179443,285.55194091796875,284.95001220703125,296.711181640625,288.2503356933594,296.7095947265625,297.6471862792969,287.5529479980469,1.0,0.4679166674613952,1.0,1.0,0.0,1.0,-2.4234352111816406,2.4234304428100586,4.726138740807073e-06,1.8738772869110107,0.6402856707572937,0.6402856707572937,0.0,108.62775421142578,124.0,22446.501953125,-0.0,1261.1405029296875,1.0,283.1499938964844,286.8531494140625,291.29217529296875,292.7889099121094,313.1779479980469,299.9701538085937,283.1499938964844,17211.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830645203590393,1.0,0.0,0.0,1.4489902257919312,1.4489960670471191,1.4009553694904753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4488.84765625,0.0,130.19122314453125,1895.4371337890625,-0.0,1479.750732421875,0.3967531323432922,1.0,0.0,3.0,1.0,0.0
12214200,297.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.552734375,0.9990000128746032,0.6547292470932007,0.4849843084812164,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.55242919921875,0.764747142791748,0.2400379478931427,0.2284208089113235,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55255126953125,0.8306121230125427,0.3081119954586029,0.2163581997156143,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5523376464844,0.7295663952827454,0.2065266072750091,0.1969961822032928,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.55230712890625,0.719446063041687,0.1971285790205001,0.8934140801429749,285.5526123046875,284.95001220703125,296.7138977050781,288.25103759765625,296.7123107910156,297.6474609375,287.5536193847656,1.0,0.4682150483131408,1.0,1.0,0.0,1.0,-2.4251067638397217,2.42510199546814,4.732655725092627e-06,1.875171899795532,0.6406158804893494,0.6406158804893494,0.0,108.74474334716795,127.0,22467.0546875,-0.0,1263.6192626953125,1.0,283.1499938964844,286.85302734375,291.2929077148437,292.79083251953125,313.1779479980469,299.9701538085937,283.1499938964844,17210.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834004521369934,1.0,0.0,0.0,1.4503642320632937,1.4503700733184814,1.403613651973501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4490.05322265625,0.0,130.46029663085938,1895.4371337890625,-0.0,1482.296142578125,0.3970203399658203,1.0,0.0,3.0,1.0,0.0
12214260,297.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5690002441406,0.9990000128746032,0.6632470488548279,0.4904013276100158,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.7676666975021362,0.2455206960439682,0.2336254864931106,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5688171386719,0.8310532569885254,0.3120791316032409,0.2191487550735473,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686340332031,0.7320971488952637,0.2111999839544296,0.2014478296041488,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.7212282419204712,0.2009015083312988,0.9105138182640076,285.5688781738281,284.95001220703125,296.78179931640625,288.2686767578125,296.7802429199219,297.6544494628906,287.56982421875,1.0,0.4756913483142853,1.0,1.0,0.0,1.0,-2.467111349105835,2.467106580734253,4.897936833003769e-06,1.9076992273330688,0.6489782333374023,0.6489782333374023,0.0,111.6746063232422,130.0,22986.18359375,-0.0,1326.857421875,1.0,283.1499938964844,286.8495178222656,291.310791015625,292.8393859863281,313.1779479980469,299.9701538085937,283.1499938964844,17172.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918210983276367,1.0,0.0,0.0,1.485360622406006,1.4853665828704834,1.4721675256623717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4520.62353515625,0.0,137.46014404296875,1895.4371337890625,-0.0,1546.81396484375,0.4038636982440948,1.0,0.0,3.0,1.0,0.0
12214320,297.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5690002441406,0.9990000128746032,0.6632470488548279,0.4904013276100158,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.7676666975021362,0.2455206960439682,0.2336254864931106,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5688171386719,0.8310532569885254,0.3120791316032409,0.2191487550735473,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686340332031,0.7320971488952637,0.2111999839544296,0.2014478296041488,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.7212282419204712,0.2009015083312988,0.9105138182640076,285.5688781738281,284.95001220703125,296.78179931640625,288.2686767578125,296.7802429199219,297.6544494628906,287.56982421875,1.0,0.4756913483142853,1.0,1.0,0.0,1.0,-2.467111349105835,2.467106580734253,4.897936833003769e-06,1.9076992273330688,0.6489782333374023,0.6489782333374023,0.0,111.6746063232422,130.0,22986.18359375,-0.0,1326.857421875,1.0,283.1499938964844,286.8495178222656,291.310791015625,292.8393859863281,313.1779479980469,299.9701538085937,283.1499938964844,17172.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918210983276367,1.0,0.0,0.0,1.485360622406006,1.4853665828704834,1.4721675256623717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4520.62353515625,0.0,137.46014404296875,1895.4371337890625,-0.0,1546.81396484375,0.4038636982440948,1.0,0.0,3.0,1.0,0.0
12214380,297.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5841979980469,0.9990000128746032,0.6718376874923706,0.4956582486629486,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839233398437,0.770700991153717,0.2511027455329895,0.2389222681522369,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.58404541015625,0.8316171169281006,0.3161083459854126,0.2219815254211425,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838623046875,0.7347049117088318,0.2159462571144104,0.2059670388698578,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838317871094,0.7230907082557678,0.2047390639781952,0.9278975129127502,285.5841064453125,284.95001220703125,296.8493347167969,288.2865905761719,296.84783935546875,297.6612548828125,287.5849609375,1.0,0.4831976294517517,1.0,1.0,0.0,1.0,-2.509509325027466,2.5095040798187256,5.067704933026107e-06,1.9405224323272705,0.6575358510017395,0.6575358510017395,0.0,114.61278533935548,133.0,23515.02734375,-0.0,1392.5537109375,1.0,283.1499938964844,286.8448181152344,291.328857421875,292.88873291015625,313.1779479980469,299.9701538085937,283.1499938964844,17136.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002742886543274,1.0,0.0,0.0,1.521537184715271,1.521543264389038,1.5447513135313784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4551.99853515625,0.0,144.9966583251953,1895.4371337890625,-0.0,1612.9185791015625,0.4110102355480194,1.0,0.0,3.0,1.0,0.0
12214440,297.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5841979980469,0.9990000128746032,0.6718376874923706,0.4956582486629486,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839233398437,0.770700991153717,0.2511027455329895,0.2389222681522369,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.58404541015625,0.8316171169281006,0.3161083459854126,0.2219815254211425,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838623046875,0.7347049117088318,0.2159462571144104,0.2059670388698578,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838317871094,0.7230907082557678,0.2047390639781952,0.9278975129127502,285.5841064453125,284.95001220703125,296.8493347167969,288.2865905761719,296.84783935546875,297.6612548828125,287.5849609375,1.0,0.4831976294517517,1.0,1.0,0.0,1.0,-2.509509325027466,2.5095040798187256,5.067704933026107e-06,1.9405224323272705,0.6575358510017395,0.6575358510017395,0.0,114.61278533935548,133.0,23515.02734375,-0.0,1392.5537109375,1.0,283.1499938964844,286.8448181152344,291.328857421875,292.88873291015625,313.1779479980469,299.9701538085937,283.1499938964844,17136.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002742886543274,1.0,0.0,0.0,1.521537184715271,1.521543264389038,1.5447513135313784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4551.99853515625,0.0,144.9966583251953,1895.4371337890625,-0.0,1612.9185791015625,0.4110102355480194,1.0,0.0,3.0,1.0,0.0
12214500,297.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5914611816406,0.9990000128746032,0.6761612296104431,0.4982261955738067,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5912170410156,0.7722596526145935,0.2539303600788116,0.2416045665740966,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59130859375,0.8319437503814697,0.3181456923484802,0.2234133929014206,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59112548828125,0.7360381484031677,0.2183460146188736,0.208251267671585,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5910949707031,0.7240510582923889,0.2066814303398132,0.9366928935050964,285.59136962890625,284.95001220703125,296.8829650878906,288.2956237792969,296.8815002441406,297.66461181640625,287.5921936035156,1.0,0.4869610965251922,1.0,1.0,0.0,1.0,-2.5308492183685303,2.530844211578369,5.154267455509398e-06,1.9570411443710327,0.6618845462799072,0.6618845462799072,0.0,116.08428955078124,133.0,23782.96484375,-0.0,1426.3367919921875,1.0,283.1499938964844,286.8420715332031,291.33795166015625,292.9136657714844,313.1779479980469,299.9701538085937,283.1499938964844,17118.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045098543167114,1.0,0.0,0.0,1.5400482416152954,1.540054440498352,1.582566824254173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4567.98193359375,0.0,148.97349548339844,1895.4371337890625,-0.0,1646.524169921875,0.4146938621997833,1.0,0.0,3.0,1.0,0.0
12214560,297.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985107421875,0.9990000128746032,0.6805043816566467,0.5007531642913818,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5982666015625,0.7738457322120667,0.2567825019359588,0.244309514760971,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5983581542969,0.8322998881340027,0.3201982975006103,0.2248555123805999,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59820556640625,0.7373915314674377,0.2207634896039962,0.2105517983436584,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5981750488281,0.7250309586524963,0.2086394727230072,0.9455567598342896,285.5984191894531,284.95001220703125,296.9165344238281,288.3046875,296.9150695800781,297.6679382324219,287.5992431640625,1.0,0.4907312095165252,1.0,1.0,0.0,1.0,-2.5522820949554443,2.552276849746704,5.24195365869673e-06,1.973630666732788,0.6662790179252625,0.6662790179252625,0.0,117.55697631835938,136.0,24053.216796875,-0.0,1460.7520751953125,1.0,283.1499938964844,286.8390808105469,291.3470458984375,292.9387512207031,313.1779479980469,299.9701538085937,283.1499938964844,17101.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087497711181641,1.0,0.0,0.0,1.5588345527648926,1.5588408708572388,1.6214123377267242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4584.16162109375,0.0,153.09437561035156,1895.4371337890625,-0.0,1680.4771728515625,0.418450117111206,1.0,0.0,3.0,1.0,0.0
12214620,297.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120910644531,0.9990000128746032,0.6892495155334473,0.50568687915802,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6118469238281,0.7770943641662598,0.2625574171543121,0.2497846633195877,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119384765625,0.833096444606781,0.32434743642807,0.2277694940567016,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117858886719,0.7401570081710815,0.2256491184234619,0.2151995599269867,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117553710937,0.7270459532737732,0.2126005291938781,0.9634808897972108,285.61199951171875,284.95001220703125,296.9834289550781,288.3229064941406,296.98199462890625,297.6745300292969,287.61279296875,1.0,0.4982897341251373,1.0,1.0,0.0,1.0,-2.595410823822021,2.595405578613281,5.420662546384847e-06,2.007012367248535,0.6751975417137146,0.6751975417137146,0.0,120.50553894042967,139.0,24600.318359375,-0.0,1531.4951171875,1.0,283.1499938964844,286.8324890136719,291.3653259277344,292.9894104003906,313.1779479980469,299.9701538085937,283.1499938964844,17068.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172366976737976,1.0,0.0,0.0,1.5971755981445312,1.597182035446167,1.7021535825278988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4617.09130859375,0.0,161.77359008789062,1895.4371337890625,-0.0,1749.3460693359375,0.4261687994003296,1.0,0.0,3.0,1.0,0.0
12214680,297.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120910644531,0.9990000128746032,0.6892495155334473,0.50568687915802,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6118469238281,0.7770943641662598,0.2625574171543121,0.2497846633195877,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6119384765625,0.833096444606781,0.32434743642807,0.2277694940567016,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117858886719,0.7401570081710815,0.2256491184234619,0.2151995599269867,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117553710937,0.7270459532737732,0.2126005291938781,0.9634808897972108,285.61199951171875,284.95001220703125,296.9834289550781,288.3229064941406,296.98199462890625,297.6745300292969,287.61279296875,1.0,0.4982897341251373,1.0,1.0,0.0,1.0,-2.595410823822021,2.595405578613281,5.420662546384847e-06,2.007012367248535,0.6751975417137146,0.6751975417137146,0.0,120.50553894042967,139.0,24600.318359375,-0.0,1531.4951171875,1.0,283.1499938964844,286.8324890136719,291.3653259277344,292.9894104003906,313.1779479980469,299.9701538085937,283.1499938964844,17068.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172366976737976,1.0,0.0,0.0,1.5971755981445312,1.597182035446167,1.7021535825278988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4617.09130859375,0.0,161.77359008789062,1895.4371337890625,-0.0,1749.3460693359375,0.4261687994003296,1.0,0.0,3.0,1.0,0.0
12214740,297.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6250305175781,0.9990000128746032,0.6980563998222351,0.5104862451553345,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.62481689453125,0.7804182767868042,0.2684073448181152,0.2553373575210571,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6249084472656,0.8339820504188538,0.3285364508628845,0.2307163327932357,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7429805994033813,0.230582520365715,0.2198996394872665,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247253417969,0.7291128635406494,0.2166014462709427,0.9816192388534546,285.6249694824219,284.95001220703125,297.04998779296875,288.3411560058594,297.048583984375,297.6808166503906,287.6257019042969,1.0,0.5058693289756775,1.0,1.0,0.0,1.0,-2.638833284378052,2.6388278007507324,5.603627869277261e-06,2.040623426437378,0.6842846870422363,0.6842846870422363,0.0,123.46334075927734,142.0,25155.7109375,-0.0,1604.792724609375,1.0,283.1499938964844,286.8252258300781,291.38360595703125,293.0406188964844,313.1779479980469,299.9701538085937,283.1499938964844,17036.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257258296012878,1.0,0.0,0.0,1.6364980936050415,1.6365047693252563,1.786999490605013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4650.7607421875,0.0,171.0581512451172,1895.4371337890625,-0.0,1819.3868408203125,0.4341544508934021,1.0,0.0,3.0,1.0,0.0
12214800,297.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6250305175781,0.9990000128746032,0.6980563998222351,0.5104862451553345,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.62481689453125,0.7804182767868042,0.2684073448181152,0.2553373575210571,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6249084472656,0.8339820504188538,0.3285364508628845,0.2307163327932357,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7429805994033813,0.230582520365715,0.2198996394872665,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247253417969,0.7291128635406494,0.2166014462709427,0.9816192388534546,285.6249694824219,284.95001220703125,297.04998779296875,288.3411560058594,297.048583984375,297.6808166503906,287.6257019042969,1.0,0.5058693289756775,1.0,1.0,0.0,1.0,-2.638833284378052,2.6388278007507324,5.603627869277261e-06,2.040623426437378,0.6842846870422363,0.6842846870422363,0.0,123.46334075927734,142.0,25155.7109375,-0.0,1604.792724609375,1.0,283.1499938964844,286.8252258300781,291.38360595703125,293.0406188964844,313.1779479980469,299.9701538085937,283.1499938964844,17036.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257258296012878,1.0,0.0,0.0,1.6364980936050415,1.6365047693252563,1.786999490605013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4650.7607421875,0.0,171.0581512451172,1895.4371337890625,-0.0,1819.3868408203125,0.4341544508934021,1.0,0.0,3.0,1.0,0.0
12214860,297.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6368103027344,0.9990000128746032,0.7065975069999695,0.5156665444374084,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6366577148437,0.783363938331604,0.2740272283554077,0.2607901692390442,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.63671875,0.8345534205436707,0.3324717283248901,0.2335697412490844,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6365966796875,0.7454402446746826,0.2352547645568847,0.224472239613533,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6365661621094,0.7308130860328674,0.2203276455402374,0.9991048574447632,285.6367492675781,284.95001220703125,297.1163635253906,288.3592529296875,297.114990234375,297.68377685546875,287.6373596191406,1.0,0.5134165287017822,1.0,1.0,0.0,1.0,-2.681547880172729,2.681542158126831,5.786627752968343e-06,2.0737130641937256,0.6935228705406189,0.6935228705406189,0.0,126.5523681640625,145.0,25713.16796875,-0.0,1679.81787109375,1.0,283.1499938964844,286.8168334960937,291.4017333984375,293.092041015625,313.1779479980469,299.9701538085937,283.1499938964844,17007.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342220544815063,1.0,0.0,0.0,1.676716685295105,1.6767234802246094,1.8759133979529002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4684.892578125,0.0,180.9671630859375,1895.4371337890625,-0.0,1890.5772705078125,0.4423904418945312,1.0,0.0,3.0,1.0,0.0
12214920,297.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6368103027344,0.9990000128746032,0.7065975069999695,0.5156665444374084,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6366577148437,0.783363938331604,0.2740272283554077,0.2607901692390442,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.63671875,0.8345534205436707,0.3324717283248901,0.2335697412490844,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6365966796875,0.7454402446746826,0.2352547645568847,0.224472239613533,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6365661621094,0.7308130860328674,0.2203276455402374,0.9991048574447632,285.6367492675781,284.95001220703125,297.1163635253906,288.3592529296875,297.114990234375,297.68377685546875,287.6373596191406,1.0,0.5134165287017822,1.0,1.0,0.0,1.0,-2.681547880172729,2.681542158126831,5.786627752968343e-06,2.0737130641937256,0.6935228705406189,0.6935228705406189,0.0,126.5523681640625,145.0,25713.16796875,-0.0,1679.81787109375,1.0,283.1499938964844,286.8168334960937,291.4017333984375,293.092041015625,313.1779479980469,299.9701538085937,283.1499938964844,17007.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342220544815063,1.0,0.0,0.0,1.676716685295105,1.6767234802246094,1.8759133979529002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4684.892578125,0.0,180.9671630859375,1895.4371337890625,-0.0,1890.5772705078125,0.4423904418945312,1.0,0.0,3.0,1.0,0.0
12214980,297.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.64532470703125,0.9990000128746032,0.7144966721534729,0.5219745635986328,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64520263671875,0.7852411270141602,0.2792052924633026,0.2658336758613586,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6452331542969,0.8342188596725464,0.3359762728214264,0.2361232936382293,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6451721191406,0.7468722462654114,0.2394437938928604,0.228598415851593,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6451721191406,0.7314860224723816,0.223539188504219,1.0143520832061768,285.645263671875,284.95001220703125,297.1825561523437,288.3768920898437,297.18121337890625,297.6804504394531,287.6457214355469,1.0,0.520773708820343,1.0,1.0,0.0,1.0,-2.721541166305542,2.7215352058410645,5.960651833447628e-06,2.1047027111053467,0.7028536200523376,0.7028536200523376,0.0,129.93206787109375,148.0,26258.228515625,-0.0,1754.2642822265625,1.0,283.1499938964844,286.8056945800781,291.4189758300781,293.14239501953125,313.1779479980469,299.9701538085937,283.1499938964844,16981.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742651641368866,1.0,0.0,0.0,1.7176471948623655,1.7176541090011597,1.9686174823618785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4718.501953125,0.0,191.49856567382807,1895.4371337890625,-0.0,1962.2225341796875,0.4508428275585174,1.0,0.0,3.0,1.0,0.0
12215040,297.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.64532470703125,0.9990000128746032,0.7144966721534729,0.5219745635986328,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64520263671875,0.7852411270141602,0.2792052924633026,0.2658336758613586,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6452331542969,0.8342188596725464,0.3359762728214264,0.2361232936382293,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6451721191406,0.7468722462654114,0.2394437938928604,0.228598415851593,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6451721191406,0.7314860224723816,0.223539188504219,1.0143520832061768,285.645263671875,284.95001220703125,297.1825561523437,288.3768920898437,297.18121337890625,297.6804504394531,287.6457214355469,1.0,0.520773708820343,1.0,1.0,0.0,1.0,-2.721541166305542,2.7215352058410645,5.960651833447628e-06,2.1047027111053467,0.7028536200523376,0.7028536200523376,0.0,129.93206787109375,148.0,26258.228515625,-0.0,1754.2642822265625,1.0,283.1499938964844,286.8056945800781,291.4189758300781,293.14239501953125,313.1779479980469,299.9701538085937,283.1499938964844,16981.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742651641368866,1.0,0.0,0.0,1.7176471948623655,1.7176541090011597,1.9686174823618785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4718.501953125,0.0,191.49856567382807,1895.4371337890625,-0.0,1962.2225341796875,0.4508428275585174,1.0,0.0,3.0,1.0,0.0
12215100,297.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6484375,0.9990000128746032,0.718231737613678,0.5253631472587585,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6483459472656,0.7859249711036682,0.2816843092441559,0.2682405114173889,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6483764648437,0.83385169506073,0.3376270234584808,0.2373209595680236,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6483459472656,0.7473348379135132,0.2414121925830841,0.2305312752723693,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6483154296875,0.7315651178359985,0.2250044494867324,1.021295428276062,285.6484069824219,284.95001220703125,297.215576171875,288.38555908203125,297.2142333984375,297.677001953125,287.6488037109375,1.0,0.5243585705757141,1.0,1.0,0.0,1.0,-2.7406129837036133,2.740607023239136,6.0445440794865135e-06,2.119478702545166,0.7075415253639221,0.7075415253639221,0.0,131.67799377441406,148.0,26526.12109375,-0.0,1791.0841064453125,1.0,283.1499938964844,286.7992248535156,291.4271545410156,293.16680908203125,313.1779479980469,299.9701538085937,283.1499938964844,16971.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746788740158081,1.0,0.0,0.0,1.7383142709732056,1.738321304321289,2.016276141603157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4735.03271484375,0.0,196.9918975830078,1895.4371337890625,-0.0,1997.7344970703125,0.4551367163658142,1.0,0.0,3.0,1.0,0.0
12215160,297.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6510009765625,0.9990000128746032,0.7218490242958069,0.5288242101669312,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6509094238281,0.7865067720413208,0.2841096818447113,0.2705916464328766,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.65093994140625,0.8334128260612488,0.3392291665077209,0.2384813874959945,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6509094238281,0.747691810131073,0.2433167695999145,0.2323986142873764,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65087890625,0.7315347194671631,0.2263964265584945,1.0278849601745603,285.6509704589844,284.95001220703125,297.24853515625,288.3941345214844,297.2471923828125,297.6726989746094,287.6513061523437,1.0,0.527877688407898,1.0,1.0,0.0,1.0,-2.7591569423675537,2.759150743484497,6.126672360551311e-06,2.1338446140289307,0.7122405767440796,0.7122405767440796,0.0,133.43887329101562,151.0,26791.3125,-0.0,1827.621337890625,1.0,283.1499938964844,286.7922668457031,291.4350891113281,293.1907958984375,313.1779479980469,299.9701538085937,283.1499938964844,16962.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750853955745697,1.0,0.0,0.0,1.759084701538086,1.759091854095459,2.064747377517051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4751.41357421875,0.0,202.6331481933593,1895.4371337890625,-0.0,2032.8436279296875,0.4594686031341553,1.0,0.0,3.0,1.0,0.0
12215220,297.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6547546386719,0.9990000128746032,0.7287961840629578,0.5358192920684814,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6546936035156,0.7874841094017029,0.2888368368148803,0.2751663327217102,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6546936035156,0.8324242234230042,0.342320442199707,0.2407168895006179,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6546936035156,0.7482026219367981,0.2469739764928817,0.235978215932846,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6546630859375,0.7312591671943665,0.2290026098489761,1.04020893573761,285.6547241210937,284.95001220703125,297.314208984375,288.41094970703125,297.3128967285156,297.66241455078125,287.65496826171875,1.0,0.534720778465271,1.0,1.0,0.0,1.0,-2.7948622703552246,2.794856071472168,6.286361895035952e-06,2.1615025997161865,0.7216636538505554,0.7216636538505554,0.0,136.9673614501953,154.0,27314.40625,-0.0,1899.8701171875,1.0,283.1499938964844,286.7773742675781,291.4504089355469,293.2376403808594,313.1779479980469,299.9701538085937,283.1499938964844,16946.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587488293647766,1.0,0.0,0.0,1.800851583480835,1.8008588552474976,2.163960033385593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4783.82763671875,0.0,214.34747314453125,1895.4371337890625,-0.0,2101.607666015625,0.4682265520095825,1.0,0.0,3.0,1.0,0.0
12215280,297.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6547546386719,0.9990000128746032,0.7287961840629578,0.5358192920684814,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6546936035156,0.7874841094017029,0.2888368368148803,0.2751663327217102,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6546936035156,0.8324242234230042,0.342320442199707,0.2407168895006179,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6546936035156,0.7482026219367981,0.2469739764928817,0.235978215932846,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6546630859375,0.7312591671943665,0.2290026098489761,1.04020893573761,285.6547241210937,284.95001220703125,297.314208984375,288.41094970703125,297.3128967285156,297.66241455078125,287.65496826171875,1.0,0.534720778465271,1.0,1.0,0.0,1.0,-2.7948622703552246,2.794856071472168,6.286361895035952e-06,2.1615025997161865,0.7216636538505554,0.7216636538505554,0.0,136.9673614501953,154.0,27314.40625,-0.0,1899.8701171875,1.0,283.1499938964844,286.7773742675781,291.4504089355469,293.2376403808594,313.1779479980469,299.9701538085937,283.1499938964844,16946.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587488293647766,1.0,0.0,0.0,1.800851583480835,1.8008588552474976,2.163960033385593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4783.82763671875,0.0,214.34747314453125,1895.4371337890625,-0.0,2101.607666015625,0.4682265520095825,1.0,0.0,3.0,1.0,0.0
12215340,297.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571655273437,0.9990000128746032,0.7354359030723572,0.5427799224853516,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571350097656,0.7883276343345642,0.2934392392635345,0.2796127796173095,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571655273437,0.831381618976593,0.345292717218399,0.2428637742996215,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571350097656,0.7485536932945251,0.250471293926239,0.2393956780433654,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571350097656,0.7308104038238525,0.2314191162586212,1.0516242980957031,285.6571655273437,284.95001220703125,297.3795471191406,288.4273681640625,297.3782653808594,297.6508178710937,287.6573791503906,1.0,0.5413165092468262,1.0,1.0,0.0,1.0,-2.8289806842803955,2.82897424697876,6.440865945478436e-06,2.187927961349488,0.7311100959777832,0.7311100959777832,0.0,140.4709014892578,157.0,27828.72265625,-0.0,1971.0963134765625,1.0,283.1499938964844,286.7615966796875,291.46533203125,293.283447265625,313.1779479980469,299.9701538085937,283.1499938964844,16935.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663374543190002,1.0,0.0,0.0,1.8428003787994385,1.84280788898468,2.26594821128856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4815.8984375,0.0,226.6196746826172,1895.4371337890625,-0.0,2168.384521484375,0.4770813882350921,1.0,0.0,3.0,1.0,0.0
