time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215400,297.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571655273437,0.9990000128746032,0.7354359030723572,0.5427799224853516,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571350097656,0.7883276343345642,0.2934392392635345,0.2796127796173095,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571655273437,0.831381618976593,0.345292717218399,0.2428637742996215,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571350097656,0.7485536932945251,0.250471293926239,0.2393956780433654,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571350097656,0.7308104038238525,0.2314191162586212,1.0516242980957031,285.6571655273437,284.95001220703125,297.3795471191406,288.4273681640625,297.3782653808594,297.6508178710937,287.6573791503906,1.0,0.5413165092468262,1.0,1.0,0.0,1.0,-2.8289806842803955,2.82897424697876,6.440865945478436e-06,2.187927961349488,0.7311100959777832,0.7311100959777832,0.0,140.4709014892578,157.0,27828.72265625,-0.0,1971.0963134765625,1.0,283.1499938964844,286.7615966796875,291.46533203125,293.283447265625,313.1779479980469,299.9701538085937,283.1499938964844,16935.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663374543190002,1.0,0.0,0.0,1.8428003787994385,1.84280788898468,2.26594821128856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4815.8984375,0.0,226.6196746826172,1895.4371337890625,-0.0,2168.384521484375,0.4770813882350921,1.0,0.0,3.0,1.0,0.0
12215460,297.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587829589844,0.9990000128746032,0.7418301701545715,0.549626886844635,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.65875244140625,0.789114773273468,0.2979495823383331,0.2839652001857757,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587829589844,0.8303433060646057,0.3481699824333191,0.2449409067630767,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65875244140625,0.748822033405304,0.2538440227508545,0.2426880151033401,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65875244140625,0.7302689552307129,0.2336865812540054,1.0623315572738647,285.6587829589844,284.95001220703125,297.44451904296875,288.4433898925781,297.4432373046875,297.63873291015625,287.658935546875,1.0,0.5476876497268677,1.0,1.0,0.0,1.0,-2.861765146255493,2.8617587089538574,6.591090823349077e-06,2.213317632675171,0.7405720353126526,0.7405720353126526,0.0,143.93081665039062,160.0,28335.1484375,-0.0,2041.4508056640625,1.0,283.1499938964844,286.745361328125,291.47998046875,293.3284606933594,313.1779479980469,299.9701538085937,283.1499938964844,16928.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736536264419556,1.0,0.0,0.0,1.8847990036010744,1.884806752204895,2.3704100726718025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4847.71337890625,0.0,239.4257049560547,1895.4371337890625,-0.0,2233.351318359375,0.4860005974769592,1.0,0.0,3.0,1.0,0.0
12215520,297.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587829589844,0.9990000128746032,0.7418301701545715,0.549626886844635,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.65875244140625,0.789114773273468,0.2979495823383331,0.2839652001857757,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587829589844,0.8303433060646057,0.3481699824333191,0.2449409067630767,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65875244140625,0.748822033405304,0.2538440227508545,0.2426880151033401,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65875244140625,0.7302689552307129,0.2336865812540054,1.0623315572738647,285.6587829589844,284.95001220703125,297.44451904296875,288.4433898925781,297.4432373046875,297.63873291015625,287.658935546875,1.0,0.5476876497268677,1.0,1.0,0.0,1.0,-2.861765146255493,2.8617587089538574,6.591090823349077e-06,2.213317632675171,0.7405720353126526,0.7405720353126526,0.0,143.93081665039062,160.0,28335.1484375,-0.0,2041.4508056640625,1.0,283.1499938964844,286.745361328125,291.47998046875,293.3284606933594,313.1779479980469,299.9701538085937,283.1499938964844,16928.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736536264419556,1.0,0.0,0.0,1.8847990036010744,1.884806752204895,2.3704100726718025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4847.71337890625,0.0,239.4257049560547,1895.4371337890625,-0.0,2233.351318359375,0.4860005974769592,1.0,0.0,3.0,1.0,0.0
12215580,297.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.659912109375,0.9990000128746032,0.7480084896087646,0.5563356876373291,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6598815917969,0.7898798584938049,0.3023881316184997,0.2882444858551025,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6598815917969,0.8293313384056091,0.3509686887264251,0.2469595223665237,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6598815917969,0.7490441799163818,0.2571160495281219,0.245878592133522,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6598815917969,0.7296736836433411,0.2358302921056747,1.072456121444702,285.6598815917969,284.95001220703125,297.509033203125,288.4590148925781,297.5077819824219,297.62652587890625,287.6600341796875,1.0,0.5538578629493713,1.0,1.0,0.0,1.0,-2.893404006958008,2.893397092819214,6.737702733516926e-06,2.2378177642822266,0.7500451803207397,0.7500451803207397,0.0,147.3430938720703,163.0,28834.26171875,-0.0,2111.08447265625,1.0,283.1499938964844,286.72900390625,291.4944152832031,293.3727722167969,313.1779479980469,299.9701538085937,283.1499938964844,16924.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780731737613678,1.0,0.0,0.0,1.926735639572144,1.926743626594544,2.477066516348714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4879.3037109375,0.0,252.7419891357422,1895.4371337890625,-0.0,2296.712646484375,0.4949560463428497,1.0,0.0,3.0,1.0,0.0
12215640,297.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.659912109375,0.9990000128746032,0.7480084896087646,0.5563356876373291,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6598815917969,0.7898798584938049,0.3023881316184997,0.2882444858551025,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6598815917969,0.8293313384056091,0.3509686887264251,0.2469595223665237,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6598815917969,0.7490441799163818,0.2571160495281219,0.245878592133522,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6598815917969,0.7296736836433411,0.2358302921056747,1.072456121444702,285.6598815917969,284.95001220703125,297.509033203125,288.4590148925781,297.5077819824219,297.62652587890625,287.6600341796875,1.0,0.5538578629493713,1.0,1.0,0.0,1.0,-2.893404006958008,2.893397092819214,6.737702733516926e-06,2.2378177642822266,0.7500451803207397,0.7500451803207397,0.0,147.3430938720703,163.0,28834.26171875,-0.0,2111.08447265625,1.0,283.1499938964844,286.72900390625,291.4944152832031,293.3727722167969,313.1779479980469,299.9701538085937,283.1499938964844,16924.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780731737613678,1.0,0.0,0.0,1.926735639572144,1.926743626594544,2.477066516348714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4879.3037109375,0.0,252.7419891357422,1895.4371337890625,-0.0,2296.712646484375,0.4949560463428497,1.0,0.0,3.0,1.0,0.0
12215700,297.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.66033935546875,0.9990000128746032,0.7510122060775757,0.5596340894699097,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.66033935546875,0.790260910987854,0.304585188627243,0.2903613150119781,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66033935546875,0.8288421630859375,0.3523478507995605,0.2479522973299026,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66033935546875,0.7491481304168701,0.2587238848209381,0.2474438250064849,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.66033935546875,0.7293626666069031,0.2368603497743606,1.0773228406906128,285.66033935546875,284.95001220703125,297.5411071777344,288.4666748046875,297.5398864746094,297.620361328125,287.6604919433594,1.0,0.5568735599517822,1.0,1.0,0.0,1.0,-2.9088375568389893,2.9088308811187744,6.809804744989378e-06,2.2497684955596924,0.7547855973243713,0.7547855973243713,0.0,149.0307159423828,163.0,29081.189453125,-0.0,2145.663818359375,1.0,283.1499938964844,286.7208557128906,291.50152587890625,293.3946838378906,313.1779479980469,299.9701538085937,283.1499938964844,16924.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841876149177551,1.0,0.0,0.0,1.9476498365402224,1.947657942771912,2.5311342710665485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4895.01708984375,0.0,259.5839538574219,1895.4371337890625,-0.0,2327.81884765625,0.4994394183158874,1.0,0.0,3.0,1.0,0.0
12215760,297.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6607666015625,0.9990000128746032,0.7539649605751038,0.5628971457481384,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6607666015625,0.7906423807144165,0.306769460439682,0.2924653887748718,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6607666015625,0.8283657431602478,0.3537149727344513,0.2489367425441742,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6607666015625,0.7492507100105286,0.2603152394294739,0.2489931881427765,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6607666015625,0.7290450930595398,0.2378656566143036,1.0820740461349487,285.6607666015625,284.95001220703125,297.57305908203125,288.4742431640625,297.57183837890625,297.6141967773437,287.6609191894531,1.0,0.5598480701446533,1.0,1.0,0.0,1.0,-2.924046039581299,2.924039125442505,6.881228728161659e-06,2.2615442276000977,0.7595285177230835,0.7595285177230835,0.0,150.7073974609375,166.0,29326.48046875,-0.0,2180.128173828125,1.0,283.1499938964844,286.7127990722656,291.5085754394531,293.4164428710937,313.1779479980469,299.9701538085937,283.1499938964844,16924.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875937223434448,1.0,0.0,0.0,1.9685124158859253,1.9685206413269043,2.5856499519250065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4910.677734375,0.0,266.5440979003906,1895.4371337890625,-0.0,2358.580078125,0.5039225220680237,1.0,0.0,3.0,1.0,0.0
12215820,297.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6612548828125,0.9990000128746032,0.7571181058883667,0.5664030909538269,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6612243652344,0.7910562753677368,0.3091272115707397,0.2947361767292022,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6612548828125,0.827860414981842,0.3551843464374542,0.2499954998493194,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6612243652344,0.7493590712547302,0.2620239555835724,0.2506574094295501,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6612243652344,0.7286936044692993,0.2389310002326965,1.087111473083496,285.6612548828125,284.95001220703125,297.60760498046875,288.4823608398437,297.6063842773437,297.60760498046875,287.661376953125,1.0,0.5630338788032532,1.0,1.0,0.0,1.0,-2.9403181076049805,2.9403111934661865,6.958060112083331e-06,2.2741432189941406,0.7646803855895996,0.7646803855895996,0.0,152.51669311523438,166.0,29590.96484375,-0.0,2217.436279296875,1.0,283.1499938964844,286.7041015625,291.5161437988281,293.4398498535156,313.1779479980469,299.9701538085937,283.1499938964844,16924.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912378907203674,1.0,0.0,0.0,1.9910897016525269,1.9910979270935056,2.645300583026256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4927.62109375,0.0,274.2298889160156,1895.4371337890625,-0.0,2391.600341796875,0.5087858438491821,1.0,0.0,3.0,1.0,0.0
12215880,297.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6616516113281,0.9990000128746032,0.7597311735153198,0.5693283677101135,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6616516113281,0.7914042472839355,0.3111025094985962,0.2966382801532745,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6616516113281,0.8274423480033875,0.3564089238643646,0.2508782744407654,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.66162109375,0.7494465112686157,0.2634472548961639,0.2520439326763153,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.66162109375,0.7283914089202881,0.2398071736097335,1.091256618499756,285.6616516113281,284.95001220703125,297.6365661621094,288.4891052246094,297.6353454589844,297.6020812988281,287.66180419921875,1.0,0.5656826496124268,1.0,1.0,0.0,1.0,-2.953831672668457,2.953824758529663,7.022189947747393e-06,2.2846059799194336,0.769023060798645,0.769023060798645,0.0,154.0321044921875,169.0,29812.248046875,-0.0,2248.76513671875,1.0,283.1499938964844,286.6968688964844,291.5224609375,293.4594421386719,313.1779479980469,299.9701538085937,283.1499938964844,16925.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942628860473633,1.0,0.0,0.0,2.010042667388916,2.010051012039185,2.695901173410675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4941.84423828125,0.0,280.8064270019531,1895.4371337890625,-0.0,2419.09228515625,0.5128775238990784,1.0,0.0,3.0,1.0,0.0
12215940,297.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6626281738281,0.9990000128746032,0.7653184533119202,0.5756499171257019,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.66259765625,0.7921607494354248,0.3153920173645019,0.3007681369781494,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.66259765625,0.8265461921691895,0.3590462803840637,0.2527804374694824,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.66259765625,0.7496228814125061,0.2665117084980011,0.2550300657749176,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.66259765625,0.7277124524116516,0.2416624128818512,1.1000419855117798,285.6626281738281,284.95001220703125,297.6994323730469,288.50360107421875,297.6982727050781,297.5903015136719,287.66278076171875,1.0,0.5713765621185303,1.0,1.0,0.0,1.0,-2.982832193374634,2.9828250408172607,7.1608060352446046e-06,2.307058572769165,0.778531014919281,0.778531014919281,0.0,157.32460021972656,172.0,30291.595703125,-0.0,2317.072021484375,1.0,283.1499938964844,286.6814270019531,291.5360412597656,293.5017395019531,313.1779479980469,299.9701538085937,283.1499938964844,16930.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800748348236084,1.0,0.0,0.0,2.051250696182251,2.051259279251098,2.807571490848204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4972.7919921875,0.0,295.50274658203125,1895.4371337890625,-0.0,2478.269287109375,0.5218009352684021,1.0,0.0,3.0,1.0,0.0
12216000,297.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6626281738281,0.9990000128746032,0.7653184533119202,0.5756499171257019,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.66259765625,0.7921607494354248,0.3153920173645019,0.3007681369781494,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.66259765625,0.8265461921691895,0.3590462803840637,0.2527804374694824,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.66259765625,0.7496228814125061,0.2665117084980011,0.2550300657749176,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.66259765625,0.7277124524116516,0.2416624128818512,1.1000419855117798,285.6626281738281,284.95001220703125,297.6994323730469,288.50360107421875,297.6982727050781,297.5903015136719,287.66278076171875,1.0,0.5713765621185303,1.0,1.0,0.0,1.0,-2.982832193374634,2.9828250408172607,7.1608060352446046e-06,2.307058572769165,0.778531014919281,0.778531014919281,0.0,157.32460021972656,172.0,30291.595703125,-0.0,2317.072021484375,1.0,283.1499938964844,286.6814270019531,291.5360412597656,293.5017395019531,313.1779479980469,299.9701538085937,283.1499938964844,16930.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800748348236084,1.0,0.0,0.0,2.051250696182251,2.051259279251098,2.807571490848204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4972.7919921875,0.0,295.50274658203125,1895.4371337890625,-0.0,2478.269287109375,0.5218009352684021,1.0,0.0,3.0,1.0,0.0
12216060,297.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65289306640625,0.9990000128746032,0.7703918218612671,0.5842074155807495,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6531677246094,0.7918204665184021,0.3195837140083313,0.3048574030399322,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6531066894531,0.824640691280365,0.3615633547306061,0.254640132188797,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6532897949219,0.7488173842430115,0.2694545984268188,0.2579520046710968,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6533508300781,0.7261088490486145,0.2433797568082809,1.108448147773743,285.65301513671875,284.95001220703125,297.7616882324219,288.5177307128906,297.69830322265625,297.57672119140625,287.6521911621094,1.0,0.576817512512207,0.7240197658538818,0.7240197658538818,0.4000000059604645,1.0,-3.013873338699341,1.971978783607483,1.041894555091858,1.293068289756775,0.787872850894928,0.787872850894928,0.0,160.857177734375,175.0,30666.70703125,-0.0,2386.107666015625,1.0,283.1499938964844,286.65753173828125,291.54852294921875,293.540283203125,313.1779479980469,299.9701538085937,283.1499938964844,16942.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069505095481873,1.0,0.0,0.0,2.0918996334075928,2.0919084548950195,2.91994751933089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4998.67041015625,0.0,310.5688781738281,1895.4371337890625,-0.0,2535.13916015625,0.5306459069252014,1.0,0.0,3.0,1.0,0.0
12216120,297.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65289306640625,0.9990000128746032,0.7703918218612671,0.5842074155807495,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6531677246094,0.7918204665184021,0.3195837140083313,0.3048574030399322,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6531066894531,0.824640691280365,0.3615633547306061,0.254640132188797,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6532897949219,0.7488173842430115,0.2694545984268188,0.2579520046710968,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6533508300781,0.7261088490486145,0.2433797568082809,1.108448147773743,285.65301513671875,284.95001220703125,297.7616882324219,288.5177307128906,297.69830322265625,297.57672119140625,287.6521911621094,1.0,0.576817512512207,0.7240197658538818,0.7240197658538818,0.4000000059604645,1.0,-3.013873338699341,1.971978783607483,1.041894555091858,1.293068289756775,0.787872850894928,0.787872850894928,0.0,160.857177734375,175.0,30666.70703125,-0.0,2386.107666015625,1.0,283.1499938964844,286.65753173828125,291.54852294921875,293.540283203125,313.1779479980469,299.9701538085937,283.1499938964844,16942.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069505095481873,1.0,0.0,0.0,2.0918996334075928,2.0919084548950195,2.91994751933089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,4998.67041015625,0.0,310.5688781738281,1895.4371337890625,-0.0,2535.13916015625,0.5306459069252014,1.0,0.0,3.0,1.0,0.0
12216180,297.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6249389648437,0.9990000128746032,0.774832546710968,0.5909830927848816,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.62530517578125,0.7921850681304932,0.3236485421657562,0.3088070452213287,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.625244140625,0.8234182000160217,0.3639084696769714,0.2563683986663818,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6254577636719,0.7486138343811035,0.2722599804401397,0.2607216238975525,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62554931640625,0.7250596880912781,0.2449500113725662,1.1160776615142822,285.6250915527344,284.95001220703125,297.8232116699219,288.5315246582031,297.653564453125,297.56072998046875,287.6239929199219,1.0,0.5821355581283569,0.448039561510086,0.448039561510086,0.800000011920929,1.0,-3.0413339138031006,1.0679666996002195,1.9733673334121704,0.3842336535453796,0.7966939806938171,0.7966939806938171,0.0,164.05224609375,178.0,30906.775390625,-0.0,2452.62109375,1.0,283.1499938964844,286.62042236328125,291.55633544921875,293.5656433105469,313.1779479980469,299.9701538085937,283.1499938964844,16975.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119730353355408,1.0,0.0,0.0,2.131101608276367,2.131110668182373,3.030411903637287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5014.90673828125,0.0,325.7029113769531,1895.4371337890625,-0.0,2581.374755859375,0.539237380027771,1.0,0.0,3.0,1.0,0.0
12216240,297.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6249389648437,0.9990000128746032,0.774832546710968,0.5909830927848816,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.62530517578125,0.7921850681304932,0.3236485421657562,0.3088070452213287,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.625244140625,0.8234182000160217,0.3639084696769714,0.2563683986663818,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6254577636719,0.7486138343811035,0.2722599804401397,0.2607216238975525,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62554931640625,0.7250596880912781,0.2449500113725662,1.1160776615142822,285.6250915527344,284.95001220703125,297.8232116699219,288.5315246582031,297.653564453125,297.56072998046875,287.6239929199219,1.0,0.5821355581283569,0.448039561510086,0.448039561510086,0.800000011920929,1.0,-3.0413339138031006,1.0679666996002195,1.9733673334121704,0.3842336535453796,0.7966939806938171,0.7966939806938171,0.0,164.05224609375,178.0,30906.775390625,-0.0,2452.62109375,1.0,283.1499938964844,286.62042236328125,291.55633544921875,293.5656433105469,313.1779479980469,299.9701538085937,283.1499938964844,16975.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119730353355408,1.0,0.0,0.0,2.131101608276367,2.131110668182373,3.030411903637287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5014.90673828125,0.0,325.7029113769531,1895.4371337890625,-0.0,2581.374755859375,0.539237380027771,1.0,0.0,3.0,1.0,0.0
12216300,297.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6081848144531,0.9990000128746032,0.7769681215286255,0.5938500165939331,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.7925519347190857,0.3256250023841858,0.3107239603996277,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8229864239692688,0.3650101721286773,0.2571787536144256,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088256835937,0.7486671805381775,0.2736023664474487,0.2620448768138885,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60894775390625,0.7246792316436768,0.2456742078065872,1.119594693183899,285.6083984375,284.95001220703125,297.85369873046875,288.5382995605469,297.62115478515625,297.5527648925781,287.60699462890625,1.0,0.5848225951194763,0.310049444437027,0.310049444437027,1.0,1.0,-3.053875207901001,0.6786654591560364,2.3752095699310303,-0.007558702956885,0.8009176254272461,0.8009176254272461,0.0,165.50437927246094,178.0,30994.283203125,-0.0,2485.693359375,1.0,283.1499938964844,286.6000366210937,291.5594482421875,293.5751647949219,313.1779479980469,299.9701538085937,283.1499938964844,16996.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813902735710144,1.0,0.0,0.0,2.150036573410034,2.15004563331604,3.084502111505572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5021.05712890625,0.0,333.2195739746094,1895.4371337890625,-0.0,2599.178955078125,0.5434037446975708,1.0,0.0,3.0,1.0,0.0
12216360,297.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975341796875,0.9990000128746032,0.7790274620056152,0.5972208976745605,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.59765625,0.792664110660553,0.3275775909423828,0.3126165866851806,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5976257324219,0.8223176598548889,0.3660812675952911,0.2579651176929474,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.59771728515625,0.7484933137893677,0.274916261434555,0.263340562582016,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5977478027344,0.7240855693817139,0.2463693469762802,1.1229804754257202,285.5975952148437,284.95001220703125,297.88397216796875,288.54498291015625,297.6237487792969,297.5448303222656,287.59722900390625,1.0,0.5874289274215698,0.3337424695491791,0.3337424695491791,1.0,1.0,-3.066780567169189,0.7195868492126465,2.347193717956543,0.0303783454000949,0.8051188588142395,0.8051188588142395,0.0,167.21424865722656,181.0,31143.947265625,-0.0,2518.749755859375,1.0,283.1499938964844,286.58502197265625,291.5627136230469,293.58465576171875,313.1779479980469,299.9701538085937,283.1499938964844,17017.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154979944229126,1.0,0.0,0.0,2.1685214042663574,2.1685307025909424,3.137767805583281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5029.484375,0.0,340.67681884765625,1895.4371337890625,-0.0,2613.913330078125,0.5474790930747986,1.0,0.0,3.0,1.0,0.0
12216420,297.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59259033203125,0.9990000128746032,0.7812219262123108,0.6008224487304688,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5926818847656,0.7928004860877991,0.3296968936920166,0.3146595060825348,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5926818847656,0.8216124773025513,0.3672440946102142,0.2588084638118744,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5927429199219,0.7483124732971191,0.276332139968872,0.2647279500961303,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5927734375,0.7234476208686829,0.2471096515655517,1.126554012298584,285.5926513671875,284.95001220703125,297.9166259765625,288.5521545410156,297.63409423828125,297.5364990234375,287.5924072265625,1.0,0.5902026891708374,0.3594623804092407,0.3594623804092407,1.0,1.0,-3.0805447101593018,0.7966185808181763,2.283926248550415,0.1042710691690445,0.8097206354141235,0.8097206354141235,0.0,169.05812072753906,181.0,31329.19921875,-0.0,2554.191650390625,1.0,283.1499938964844,286.57391357421875,291.5683288574219,293.5992431640625,313.1779479980469,299.9701538085937,283.1499938964844,17034.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171592950820923,1.0,0.0,0.0,2.18829607963562,2.188305377960205,3.195255260379781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5041.615234375,0.0,348.75982666015625,1895.4371337890625,-0.0,2629.2724609375,0.551834762096405,1.0,0.0,3.0,1.0,0.0
12216480,297.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5892639160156,0.9990000128746032,0.7830527424812317,0.6037839651107788,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58935546875,0.7929473519325256,0.3314849436283111,0.3163811564445495,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5893249511719,0.8210529685020447,0.368221253156662,0.2595179378986358,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5893859863281,0.7481842041015625,0.2775195837020874,0.2658897340297699,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.58941650390625,0.722931981086731,0.2477252185344696,1.1295182704925537,285.5892944335937,284.95001220703125,297.9439392089844,288.5581359863281,297.6443786621094,297.5298767089844,287.5891418457031,1.0,0.5925040245056152,0.3811284899711609,0.3811284899711609,1.0,1.0,-3.0919888019561768,0.8606327176094055,2.231355905532837,0.1656739264726638,0.8135835528373718,0.8135835528373718,0.0,170.5872802734375,184.0,31486.787109375,-0.0,2583.861328125,1.0,283.1499938964844,286.5653686523437,291.5744323730469,293.6138610839844,313.1779479980469,299.9701538085937,283.1499938964844,17048.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186543583869934,1.0,0.0,0.0,2.2047014236450195,2.204710960388184,3.2433433716505533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5052.37744140625,0.0,355.5635070800781,1895.4371337890625,-0.0,2643.107421875,0.5554503798484802,1.0,0.0,3.0,1.0,0.0
12216540,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5840148925781,0.9990000128746032,0.7869951725006104,0.6100671291351318,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5840759277344,0.7933528423309326,0.3353998959064483,0.3201500177383423,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5840759277344,0.819912314414978,0.3703395128250122,0.261057049036026,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5841064453125,0.7479660511016846,0.2800969183444977,0.2684108912944793,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5841064453125,0.7218615412712097,0.2490437924861908,1.1358704566955566,285.58404541015625,284.95001220703125,298.0030517578125,288.5709533691406,297.6708679199219,297.5163879394531,287.583984375,1.0,0.5974417328834534,0.4285145103931427,0.4285145103931427,1.0,1.0,-3.1165928840637207,0.99453604221344,2.122056722640991,0.293960839509964,0.8219988942146301,0.8219988942146301,0.0,173.8683319091797,187.0,31834.751953125,-0.0,2648.3212890625,1.0,283.1499938964844,286.5487060546875,291.58935546875,293.64892578125,313.1779479980469,299.9701538085937,283.1499938964844,17074.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223232626914978,1.0,0.0,0.0,2.2398080825805664,2.2398176193237305,3.347456640767632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5076.63037109375,0.0,370.4285888671875,1895.4371337890625,-0.0,2677.10595703125,0.5631968379020691,1.0,0.0,3.0,1.0,0.0
12216600,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5840148925781,0.9990000128746032,0.7869951725006104,0.6100671291351318,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5840759277344,0.7933528423309326,0.3353998959064483,0.3201500177383423,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5840759277344,0.819912314414978,0.3703395128250122,0.261057049036026,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5841064453125,0.7479660511016846,0.2800969183444977,0.2684108912944793,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5841064453125,0.7218615412712097,0.2490437924861908,1.1358704566955566,285.58404541015625,284.95001220703125,298.0030517578125,288.5709533691406,297.6708679199219,297.5163879394531,287.583984375,1.0,0.5974417328834534,0.4285145103931427,0.4285145103931427,1.0,1.0,-3.1165928840637207,0.99453604221344,2.122056722640991,0.293960839509964,0.8219988942146301,0.8219988942146301,0.0,173.8683319091797,187.0,31834.751953125,-0.0,2648.3212890625,1.0,283.1499938964844,286.5487060546875,291.58935546875,293.64892578125,313.1779479980469,299.9701538085937,283.1499938964844,17074.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223232626914978,1.0,0.0,0.0,2.2398080825805664,2.2398176193237305,3.347456640767632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5076.63037109375,0.0,370.4285888671875,1895.4371337890625,-0.0,2677.10595703125,0.5631968379020691,1.0,0.0,3.0,1.0,0.0
12216660,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.9990000128746032,0.7908107042312622,0.6160719990730286,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.793864905834198,0.3393001556396484,0.3239094614982605,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.818877100944519,0.3724117875099182,0.2625682055950165,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.57568359375,0.747827410697937,0.2826316356658935,0.2708950936794281,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757141113281,0.720863938331604,0.2503105700016022,1.1420037746429443,285.5755615234375,284.95001220703125,298.06121826171875,288.58349609375,297.6793212890625,297.5038452148437,287.5752868652344,1.0,0.6023040413856506,0.4219674468040466,0.4219674468040466,1.0,1.0,-3.140509366989136,0.9910963773727416,2.1494128704071045,0.285177081823349,0.8302887678146362,0.8302887678146362,0.0,177.03138732910156,190.0,32138.1640625,-0.0,2712.560302734375,1.0,283.1499938964844,286.530029296875,291.6031799316406,293.6824035644531,313.1779479980469,299.9701538085937,283.1499938964844,17100.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826302170753479,1.0,0.0,0.0,2.2738609313964844,2.2738707065582275,3.450016379247245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5098.4228515625,0.0,385.2678833007813,1895.4371337890625,-0.0,2714.0498046875,0.5707296133041382,1.0,0.0,3.0,1.0,0.0
12216720,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.9990000128746032,0.7908107042312622,0.6160719990730286,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.793864905834198,0.3393001556396484,0.3239094614982605,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.818877100944519,0.3724117875099182,0.2625682055950165,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.57568359375,0.747827410697937,0.2826316356658935,0.2708950936794281,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757141113281,0.720863938331604,0.2503105700016022,1.1420037746429443,285.5755615234375,284.95001220703125,298.06121826171875,288.58349609375,297.6793212890625,297.5038452148437,287.5752868652344,1.0,0.6023040413856506,0.4219674468040466,0.4219674468040466,1.0,1.0,-3.140509366989136,0.9910963773727416,2.1494128704071045,0.285177081823349,0.8302887678146362,0.8302887678146362,0.0,177.03138732910156,190.0,32138.1640625,-0.0,2712.560302734375,1.0,283.1499938964844,286.530029296875,291.6031799316406,293.6824035644531,313.1779479980469,299.9701538085937,283.1499938964844,17100.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826302170753479,1.0,0.0,0.0,2.2738609313964844,2.2738707065582275,3.450016379247245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5098.4228515625,0.0,385.2678833007813,1895.4371337890625,-0.0,2714.0498046875,0.5707296133041382,1.0,0.0,3.0,1.0,0.0
12216780,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665588378906,0.9990000128746032,0.7944098711013794,0.6220678687095642,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.566650390625,0.7943433523178101,0.3431632816791534,0.3276363909244537,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.566650390625,0.8178130984306335,0.374413251876831,0.2640318274497986,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.7476459741592407,0.2851041853427887,0.2733230590820312,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.7198218703269958,0.2515076696872711,1.147836446762085,285.56658935546875,284.95001220703125,298.1184387207031,288.59576416015625,297.6858825683594,297.4916381835937,287.5663452148437,1.0,0.6070854663848877,0.4154203832149505,0.4154203832149505,1.0,1.0,-3.163891077041626,0.9826323986053468,2.18125867843628,0.2714822292327881,0.8384483456611633,0.8384483456611633,0.0,180.1966552734375,193.0,32427.173828125,-0.0,2776.641357421875,1.0,283.1499938964844,286.5116271972656,291.61474609375,293.7119140625,313.1779479980469,299.9701538085937,283.1499938964844,17128.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301134705543518,1.0,0.0,0.0,2.306771278381348,2.306781530380249,3.550605924829142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5118.58935546875,0.0,400.0119018554688,1895.4371337890625,-0.0,2749.501708984375,0.5780295133590698,1.0,0.0,3.0,1.0,0.0
12216840,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665588378906,0.9990000128746032,0.7944098711013794,0.6220678687095642,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.566650390625,0.7943433523178101,0.3431632816791534,0.3276363909244537,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.566650390625,0.8178130984306335,0.374413251876831,0.2640318274497986,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.7476459741592407,0.2851041853427887,0.2733230590820312,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.7198218703269958,0.2515076696872711,1.147836446762085,285.56658935546875,284.95001220703125,298.1184387207031,288.59576416015625,297.6858825683594,297.4916381835937,287.5663452148437,1.0,0.6070854663848877,0.4154203832149505,0.4154203832149505,1.0,1.0,-3.163891077041626,0.9826323986053468,2.18125867843628,0.2714822292327881,0.8384483456611633,0.8384483456611633,0.0,180.1966552734375,193.0,32427.173828125,-0.0,2776.641357421875,1.0,283.1499938964844,286.5116271972656,291.61474609375,293.7119140625,313.1779479980469,299.9701538085937,283.1499938964844,17128.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301134705543518,1.0,0.0,0.0,2.306771278381348,2.306781530380249,3.550605924829142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5118.58935546875,0.0,400.0119018554688,1895.4371337890625,-0.0,2749.501708984375,0.5780295133590698,1.0,0.0,3.0,1.0,0.0
12216900,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623474121094,0.9990000128746032,0.796123206615448,0.6250612735748291,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.7945708632469177,0.3450823426246643,0.3294877409934997,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.8172714710235596,0.3753901124000549,0.2647466361522674,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624694824219,0.7475399374961853,0.2863181829452514,0.2745158672332763,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625,0.7192842960357666,0.2520809471607208,1.150639295578003,285.5623779296875,284.95001220703125,298.14666748046875,288.601806640625,297.6888427734375,297.48565673828125,287.5621337890625,1.0,0.6094450950622559,0.4121468365192413,0.4121468365192413,1.0,1.0,-3.175379991531372,0.9781517386436462,2.197228193283081,0.2644310593605041,0.8424873352050781,0.8424873352050781,0.0,181.7798767089844,193.0,32567.99609375,-0.0,2808.59423828125,1.0,283.1499938964844,286.5028686523437,291.62017822265625,293.7259216308594,313.1779479980469,299.9701538085937,283.1499938964844,17141.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319185972213745,1.0,0.0,0.0,2.322808265686035,2.3228182792663574,3.600145532800525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5128.392578125,0.0,407.3396911621094,1895.4371337890625,-0.0,2766.313232421875,0.5815925598144531,1.0,0.0,3.0,1.0,0.0
12216960,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.55859375,0.9990000128746032,0.7977821826934814,0.6280569434165955,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586853027344,0.7947895526885986,0.3469946384429931,0.3313324153423309,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.55865478515625,0.8167228698730469,0.3763536512851715,0.2654518187046051,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5587158203125,0.7474232316017151,0.2875192165374756,0.275696188211441,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5587158203125,0.7187350988388062,0.2526393830776214,1.1533745527267456,285.5586242675781,284.95001220703125,298.1746520996094,288.6077575683594,297.69317626953125,297.4797058105469,287.5584411621094,1.0,0.6117836833000183,0.4119089245796203,0.4119089245796203,1.0,1.0,-3.186755657196045,0.9810807108879088,2.2056751251220703,0.2648074626922607,0.846506655216217,0.846506655216217,0.0,183.3673248291016,196.0,32709.689453125,-0.0,2840.497314453125,1.0,283.1499938964844,286.4945983886719,291.62554931640625,293.7397155761719,313.1779479980469,299.9701538085937,283.1499938964844,17155.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833666205406189,1.0,0.0,0.0,2.3385846614837646,2.338594913482666,3.649215898349212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5138.20751953125,0.0,414.640869140625,1895.4371337890625,-0.0,2782.600341796875,0.5851015448570251,1.0,0.0,3.0,1.0,0.0
12217020,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5521240234375,0.9990000128746032,0.8009362816810608,0.634017288684845,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5521850585937,0.7952197194099426,0.3508021831512451,0.3350043892860412,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5521850585937,0.8156221508979797,0.3782443404197693,0.2668357789516449,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5522155761719,0.7471740245819092,0.2898841202259063,0.2780207991600036,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55224609375,0.7176163792610168,0.2537131905555725,1.1586477756500244,285.5521545410156,284.95001220703125,298.2297668457031,288.6195373535156,297.7020568847656,297.4681091308594,287.552001953125,1.0,0.6163990497589111,0.4114331007003784,0.4114331007003784,1.0,1.0,-3.209137201309204,0.9878186583518982,2.221318483352661,0.2665238976478576,0.8544907569885254,0.8544907569885254,0.0,186.5363006591797,199.0,32989.0390625,-0.0,2904.1064453125,1.0,283.1499938964844,286.4792175292969,291.63641357421875,293.7673034667969,313.1779479980469,299.9701538085937,283.1499938964844,17181.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370380401611328,1.0,0.0,0.0,2.369359254837036,2.3693697452545166,3.745891490325448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5157.77880859375,0.0,429.1461791992188,1895.4371337890625,-0.0,2814.054443359375,0.5919556021690369,1.0,0.0,3.0,1.0,0.0
12217080,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5521240234375,0.9990000128746032,0.8009362816810608,0.634017288684845,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5521850585937,0.7952197194099426,0.3508021831512451,0.3350043892860412,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5521850585937,0.8156221508979797,0.3782443404197693,0.2668357789516449,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5522155761719,0.7471740245819092,0.2898841202259063,0.2780207991600036,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55224609375,0.7176163792610168,0.2537131905555725,1.1586477756500244,285.5521545410156,284.95001220703125,298.2297668457031,288.6195373535156,297.7020568847656,297.4681091308594,287.552001953125,1.0,0.6163990497589111,0.4114331007003784,0.4114331007003784,1.0,1.0,-3.209137201309204,0.9878186583518982,2.221318483352661,0.2665238976478576,0.8544907569885254,0.8544907569885254,0.0,186.5363006591797,199.0,32989.0390625,-0.0,2904.1064453125,1.0,283.1499938964844,286.4792175292969,291.63641357421875,293.7673034667969,313.1779479980469,299.9701538085937,283.1499938964844,17181.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370380401611328,1.0,0.0,0.0,2.369359254837036,2.3693697452545166,3.745891490325448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5157.77880859375,0.0,429.1461791992188,1895.4371337890625,-0.0,2814.054443359375,0.5919556021690369,1.0,0.0,3.0,1.0,0.0
