time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217140,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5464172363281,0.9990000128746032,0.8038729429244995,0.6399345993995667,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5465087890625,0.7956433892250061,0.3545886576175689,0.3386560678482055,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5464782714844,0.8145195245742798,0.380088746547699,0.268187403678894,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5465087890625,0.7469074726104736,0.2922017574310303,0.2803005576133728,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5465393066406,0.7164735198020935,0.254732608795166,1.1636757850646973,285.54644775390625,284.95001220703125,298.28375244140625,288.6310729980469,297.7108154296875,297.45684814453125,287.5463256835937,1.0,0.6209365129470825,0.4109572768211365,0.4109572768211365,1.0,1.0,-3.23105525970459,0.9943667650222778,2.2366886138916016,0.2681533694267273,0.8624047040939331,0.8624047040939331,0.0,189.6969757080078,202.0,33261.34765625,-0.0,2967.4892578125,1.0,283.1499938964844,286.4649353027344,291.6473388671875,293.79461669921875,313.1779479980469,299.9701538085937,283.1499938964844,17207.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840290367603302,1.0,0.0,0.0,2.3991286754608154,2.399139404296875,3.840612237127061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5177.02099609375,0.0,443.51470947265625,1895.4371337890625,-0.0,2844.428466796875,0.598597526550293,1.0,0.0,3.0,1.0,0.0
12217200,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5464172363281,0.9990000128746032,0.8038729429244995,0.6399345993995667,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5465087890625,0.7956433892250061,0.3545886576175689,0.3386560678482055,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5464782714844,0.8145195245742798,0.380088746547699,0.268187403678894,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5465087890625,0.7469074726104736,0.2922017574310303,0.2803005576133728,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5465393066406,0.7164735198020935,0.254732608795166,1.1636757850646973,285.54644775390625,284.95001220703125,298.28375244140625,288.6310729980469,297.7108154296875,297.45684814453125,287.5463256835937,1.0,0.6209365129470825,0.4109572768211365,0.4109572768211365,1.0,1.0,-3.23105525970459,0.9943667650222778,2.2366886138916016,0.2681533694267273,0.8624047040939331,0.8624047040939331,0.0,189.6969757080078,202.0,33261.34765625,-0.0,2967.4892578125,1.0,283.1499938964844,286.4649353027344,291.6473388671875,293.79461669921875,313.1779479980469,299.9701538085937,283.1499938964844,17207.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840290367603302,1.0,0.0,0.0,2.3991286754608154,2.399139404296875,3.840612237127061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5177.02099609375,0.0,443.51470947265625,1895.4371337890625,-0.0,2844.428466796875,0.598597526550293,1.0,0.0,3.0,1.0,0.0
12217260,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5413513183594,0.9990000128746032,0.8065886497497559,0.645810067653656,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414123535156,0.7960611581802368,0.3583550155162811,0.3422885239124298,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414123535156,0.8134145140647888,0.3818881511688232,0.2695076763629913,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414428710937,0.7466247081756592,0.2944734692573547,0.2825368046760559,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414428710937,0.7153063416481018,0.2556995451450348,1.1684678792953491,285.5413818359375,284.95001220703125,298.3365478515625,288.64239501953125,297.718994140625,297.44586181640625,287.5412902832031,1.0,0.6253999471664429,0.4098950028419494,0.4098950028419494,1.0,1.0,-3.252527475357056,0.9991950392723083,2.2533323764801025,0.2681632041931152,0.8702552914619446,0.8702552914619446,0.0,192.8494567871093,205.0,33525.93359375,-0.0,3030.65478515625,1.0,283.1499938964844,286.4515686035156,291.6581115722656,293.8213806152344,313.1779479980469,299.9701538085937,283.1499938964844,17231.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434364795684814,1.0,0.0,0.0,2.4279215335845947,2.4279322624206543,3.933350569695904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5195.84716796875,0.0,457.7314453125,1895.4371337890625,-0.0,2873.83837890625,0.605032205581665,1.0,0.0,3.0,1.0,0.0
12217320,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5413513183594,0.9990000128746032,0.8065886497497559,0.645810067653656,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414123535156,0.7960611581802368,0.3583550155162811,0.3422885239124298,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414123535156,0.8134145140647888,0.3818881511688232,0.2695076763629913,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414428710937,0.7466247081756592,0.2944734692573547,0.2825368046760559,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414428710937,0.7153063416481018,0.2556995451450348,1.1684678792953491,285.5413818359375,284.95001220703125,298.3365478515625,288.64239501953125,297.718994140625,297.44586181640625,287.5412902832031,1.0,0.6253999471664429,0.4098950028419494,0.4098950028419494,1.0,1.0,-3.252527475357056,0.9991950392723083,2.2533323764801025,0.2681632041931152,0.8702552914619446,0.8702552914619446,0.0,192.8494567871093,205.0,33525.93359375,-0.0,3030.65478515625,1.0,283.1499938964844,286.4515686035156,291.6581115722656,293.8213806152344,313.1779479980469,299.9701538085937,283.1499938964844,17231.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434364795684814,1.0,0.0,0.0,2.4279215335845947,2.4279322624206543,3.933350569695904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5195.84716796875,0.0,457.7314453125,1895.4371337890625,-0.0,2873.83837890625,0.605032205581665,1.0,0.0,3.0,1.0,0.0
12217380,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5368957519531,0.9990000128746032,0.8090745210647583,0.6516485810279846,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.53692626953125,0.7964717745780945,0.3621018528938293,0.3459023237228393,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.53692626953125,0.8123043179512024,0.3836430311203003,0.2707968950271606,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5369567871094,0.7463245987892151,0.2966996133327484,0.2847299575805664,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5369873046875,0.7141121625900269,0.2566148340702057,1.1730281114578247,285.53692626953125,284.95001220703125,298.3881225585937,288.65350341796875,297.72686767578125,297.4351806640625,287.5368347167969,1.0,0.6297910809516907,0.4088327586650848,0.4088327586650848,1.0,1.0,-3.27356481552124,1.0037734508514404,2.2697913646698,0.2680195569992065,0.8780494928359985,0.8780494928359985,0.0,195.99549865722656,208.0,33783.52734375,-0.0,3093.59130859375,1.0,283.1499938964844,286.43914794921875,291.668701171875,293.8475341796875,313.1779479980469,299.9701538085937,283.1499938964844,17256.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464717268943787,1.0,0.0,0.0,2.4557526111602783,2.455763578414917,4.0240428234028514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5214.26611328125,0.0,471.7752075195313,1895.4371337890625,-0.0,2902.23583984375,0.6112613081932068,1.0,0.0,3.0,1.0,0.0
12217440,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5368957519531,0.9990000128746032,0.8090745210647583,0.6516485810279846,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.53692626953125,0.7964717745780945,0.3621018528938293,0.3459023237228393,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.53692626953125,0.8123043179512024,0.3836430311203003,0.2707968950271606,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5369567871094,0.7463245987892151,0.2966996133327484,0.2847299575805664,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5369873046875,0.7141121625900269,0.2566148340702057,1.1730281114578247,285.53692626953125,284.95001220703125,298.3881225585937,288.65350341796875,297.72686767578125,297.4351806640625,287.5368347167969,1.0,0.6297910809516907,0.4088327586650848,0.4088327586650848,1.0,1.0,-3.27356481552124,1.0037734508514404,2.2697913646698,0.2680195569992065,0.8780494928359985,0.8780494928359985,0.0,195.99549865722656,208.0,33783.52734375,-0.0,3093.59130859375,1.0,283.1499938964844,286.43914794921875,291.668701171875,293.8475341796875,313.1779479980469,299.9701538085937,283.1499938964844,17256.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464717268943787,1.0,0.0,0.0,2.4557526111602783,2.455763578414917,4.0240428234028514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5214.26611328125,0.0,471.7752075195313,1895.4371337890625,-0.0,2902.23583984375,0.6112613081932068,1.0,0.0,3.0,1.0,0.0
12217500,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5348815917969,0.9990000128746032,0.8102308511734009,0.6545542478561401,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.534912109375,0.7966746687889099,0.3639684617519378,0.3477026224136352,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.534912109375,0.8117473721504211,0.3845044672489166,0.2714303135871887,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5349426269531,0.7461684942245483,0.2977961897850036,0.2858109176158905,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.53497314453125,0.7135049104690552,0.2570538520812988,1.1752243041992188,285.534912109375,284.95001220703125,298.4134521484375,288.6590270996094,297.7306823730469,297.429931640625,287.5348205566406,1.0,0.6319605112075806,0.4083016216754913,0.4083016216754913,1.0,1.0,-3.283926486968994,1.0059906244277954,2.2779359817504883,0.2679103910923004,0.881928026676178,0.881928026676178,0.0,197.5662536621093,208.0,33909.8125,-0.0,3124.976318359375,1.0,283.1499938964844,286.4332580566406,291.6739196777344,293.8603820800781,313.1779479980469,299.9701538085937,283.1499938964844,17268.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479481935501099,1.0,0.0,0.0,2.4693174362182617,2.4693286418914795,4.068620853558969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5223.3330078125,0.0,478.7287292480469,1895.4371337890625,-0.0,2916.05712890625,0.6143006086349487,1.0,0.0,3.0,1.0,0.0
12217560,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53302001953125,0.9990000128746032,0.8113309741020203,0.6574511528015137,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5330505371094,0.7968761920928955,0.3658309280872345,0.349498987197876,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5330505371094,0.8111892938613892,0.3853559792041778,0.2720567584037781,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5330810546875,0.7460089325904846,0.2988824248313904,0.286882072687149,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5330810546875,0.7128911018371582,0.2574812173843384,1.1773682832717896,285.53302001953125,284.95001220703125,298.4384155273437,288.6644897460937,297.73443603515625,297.4247436523437,287.532958984375,1.0,0.634113609790802,0.4077641367912292,0.4077641367912292,1.0,1.0,-3.294189929962158,1.0081456899642944,2.2860443592071533,0.2677610516548157,0.8857958316802979,0.8857958316802979,0.0,199.13575744628903,196.0,34034.484375,-0.0,3156.316162109375,1.0,283.1499938964844,286.42755126953125,291.6791381835937,293.87310791015625,313.1779479980469,299.9701538085937,283.1499938964844,17279.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493989109992981,1.0,0.0,0.0,2.4826595783233643,2.482671022415161,4.1127069039248454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5232.30810546875,0.0,485.638427734375,1895.4371337890625,-0.0,2929.64111328125,0.617292046546936,1.0,0.0,3.0,1.0,0.0
12217620,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.519775390625,0.9990000128746032,0.8143579959869385,0.6519945859909058,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5199584960937,0.801798403263092,0.3694927096366882,0.352878212928772,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5199584960937,0.8144219517707825,0.386975884437561,0.2731392979621887,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5200500488281,0.7495743036270142,0.3009759783744812,0.2887944281101227,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5201416015625,0.7154859304428101,0.2582628726959228,1.1805676221847534,285.5198669433594,284.95001220703125,298.48736572265625,288.67529296875,297.7442321777344,297.4184875488281,287.5191650390625,1.0,0.6332966685295105,0.4066891372203827,0.4066891372203827,1.0,1.0,-3.299166440963745,1.0069235563278198,2.292243003845215,0.2657121121883392,0.8933230042457581,0.8933230042457581,0.0,197.2474365234375,199.0,34176.4453125,-0.0,3156.648681640625,1.0,283.1499938964844,286.4084777832031,291.6883544921875,293.8941955566406,313.1779479980469,299.9701538085937,283.1499938964844,17307.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520646691322327,1.0,0.0,0.0,2.508558750152588,2.5085701942443848,4.19896139192133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5244.2744140625,0.0,499.27386474609375,1895.4371337890625,-0.0,2954.61279296875,0.6231089234352112,1.0,0.0,3.0,1.0,0.0
12217680,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.519775390625,0.9990000128746032,0.8143579959869385,0.6519945859909058,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5199584960937,0.801798403263092,0.3694927096366882,0.352878212928772,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5199584960937,0.8144219517707825,0.386975884437561,0.2731392979621887,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5200500488281,0.7495743036270142,0.3009759783744812,0.2887944281101227,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5201416015625,0.7154859304428101,0.2582628726959228,1.1805676221847534,285.5198669433594,284.95001220703125,298.48736572265625,288.67529296875,297.7442321777344,297.4184875488281,287.5191650390625,1.0,0.6332966685295105,0.4066891372203827,0.4066891372203827,1.0,1.0,-3.299166440963745,1.0069235563278198,2.292243003845215,0.2657121121883392,0.8933230042457581,0.8933230042457581,0.0,197.2474365234375,199.0,34176.4453125,-0.0,3156.648681640625,1.0,283.1499938964844,286.4084777832031,291.6883544921875,293.8941955566406,313.1779479980469,299.9701538085937,283.1499938964844,17307.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520646691322327,1.0,0.0,0.0,2.508558750152588,2.5085701942443848,4.19896139192133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5244.2744140625,0.0,499.27386474609375,1895.4371337890625,-0.0,2954.61279296875,0.6231089234352112,1.0,0.0,3.0,1.0,0.0
12217740,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5082092285156,0.9990000128746032,0.8184249997138977,0.6498261094093323,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.50830078125,0.8053464293479919,0.3731429278850555,0.3562717735767364,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.50830078125,0.8163062334060669,0.3885534107685089,0.2742112576961517,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5083312988281,0.7519646286964417,0.303037941455841,0.2907032966613769,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50836181640625,0.7169068455696106,0.2590476274490356,1.1838823556900024,285.5082397460937,284.95001220703125,298.5349426269531,288.6859436035156,297.7572937011719,297.4176940917969,287.50799560546875,1.0,0.6344645619392395,0.4056141674518585,0.4056141674518585,1.0,1.0,-3.308194875717163,1.0071425437927246,2.3010523319244385,0.2637039422988891,0.9006765484809875,0.9006765484809875,0.0,196.78944396972656,202.0,34343.0390625,-0.0,3174.0400390625,1.0,283.1499938964844,286.3914794921875,291.69580078125,293.910400390625,313.1779479980469,299.9701538085937,283.1499938964844,17336.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540120124816895,1.0,0.0,0.0,2.533274412155152,2.533286094665528,4.282110239728354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5255.86328125,0.0,512.5514526367188,1895.4371337890625,-0.0,2972.861572265625,0.6286721229553223,1.0,0.0,3.0,1.0,0.0
12217800,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5082092285156,0.9990000128746032,0.8184249997138977,0.6498261094093323,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.50830078125,0.8053464293479919,0.3731429278850555,0.3562717735767364,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.50830078125,0.8163062334060669,0.3885534107685089,0.2742112576961517,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5083312988281,0.7519646286964417,0.303037941455841,0.2907032966613769,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50836181640625,0.7169068455696106,0.2590476274490356,1.1838823556900024,285.5082397460937,284.95001220703125,298.5349426269531,288.6859436035156,297.7572937011719,297.4176940917969,287.50799560546875,1.0,0.6344645619392395,0.4056141674518585,0.4056141674518585,1.0,1.0,-3.308194875717163,1.0071425437927246,2.3010523319244385,0.2637039422988891,0.9006765484809875,0.9006765484809875,0.0,196.78944396972656,202.0,34343.0390625,-0.0,3174.0400390625,1.0,283.1499938964844,286.3914794921875,291.69580078125,293.910400390625,313.1779479980469,299.9701538085937,283.1499938964844,17336.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540120124816895,1.0,0.0,0.0,2.533274412155152,2.533286094665528,4.282110239728354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5255.86328125,0.0,512.5514526367188,1895.4371337890625,-0.0,2972.861572265625,0.6286721229553223,1.0,0.0,3.0,1.0,0.0
12217860,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50201416015625,0.9990000128746032,0.8220754265785217,0.6505714654922485,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5020751953125,0.8076654672622681,0.3768041729927063,0.3597209751605987,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5020751953125,0.8170413970947266,0.3901175260543823,0.2753064632415771,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021057128906,0.753301203250885,0.3050830662250519,0.2926430702209472,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021057128906,0.7173351049423218,0.2598315179347992,1.1874462366104126,285.5020446777344,284.95001220703125,298.5810546875,288.6965026855469,297.7689819335937,297.41522216796875,287.5019226074219,1.0,0.6366328001022339,0.4047439396381378,0.4047439396381378,1.0,1.0,-3.321171283721924,1.0092681646347046,2.3119029998779297,0.2628619074821472,0.90799218416214,0.90799218416214,0.0,197.63726806640625,205.0,34535.6484375,-0.0,3207.682861328125,1.0,283.1499938964844,286.379150390625,291.7055053710937,293.9306030273437,313.1779479980469,299.9701538085937,283.1499938964844,17363.337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557775020599365,1.0,0.0,0.0,2.5569841861724854,2.5569958686828613,4.362640311228461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5270.12255859375,0.0,525.5073852539062,1895.4371337890625,-0.0,2989.41064453125,0.6370115280151367,1.0,0.0,3.0,1.0,0.0
12217920,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50201416015625,0.9990000128746032,0.8220754265785217,0.6505714654922485,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5020751953125,0.8076654672622681,0.3768041729927063,0.3597209751605987,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5020751953125,0.8170413970947266,0.3901175260543823,0.2753064632415771,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021057128906,0.753301203250885,0.3050830662250519,0.2926430702209472,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021057128906,0.7173351049423218,0.2598315179347992,1.1874462366104126,285.5020446777344,284.95001220703125,298.5810546875,288.6965026855469,297.7689819335937,297.41522216796875,287.5019226074219,1.0,0.6366328001022339,0.4047439396381378,0.4047439396381378,1.0,1.0,-3.321171283721924,1.0092681646347046,2.3119029998779297,0.2628619074821472,0.90799218416214,0.90799218416214,0.0,197.63726806640625,205.0,34535.6484375,-0.0,3207.682861328125,1.0,283.1499938964844,286.379150390625,291.7055053710937,293.9306030273437,313.1779479980469,299.9701538085937,283.1499938964844,17363.337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557775020599365,1.0,0.0,0.0,2.5569841861724854,2.5569958686828613,4.362640311228461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5270.12255859375,0.0,525.5073852539062,1895.4371337890625,-0.0,2989.41064453125,0.6370115280151367,1.0,0.0,3.0,1.0,0.0
12217980,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4731750488281,0.9990000128746032,0.8250067830085754,0.6531481146812439,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4733581542969,0.8091573119163513,0.3803828954696655,0.3631512224674225,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4733581542969,0.8170114755630493,0.3915609717369079,0.2763648629188537,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.47344970703125,0.7539184093475342,0.3070324659347534,0.2945468425750732,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4735412597656,0.7170872092247009,0.2605237066745758,1.190865993499756,285.4732666015625,284.95001220703125,298.62567138671875,288.7069702148437,297.77789306640625,297.40948486328125,287.4725952148437,1.0,0.6394510269165039,0.4038736820220947,0.4038736820220947,1.0,1.0,-3.336068153381348,1.0120606422424316,2.324007749557495,0.2622786164283752,0.9147548079490662,0.9147548079490662,0.0,199.2814483642578,208.0,34830.4453125,-0.0,3250.406005859375,1.0,283.1499938964844,286.33966064453125,291.7191467285156,293.9615173339844,313.1779479980469,299.9701538085937,283.1499938964844,17842.23046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858224630355835,1.0,0.0,0.0,2.611990451812744,2.6120026111602783,4.5523589164986333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5293.07568359375,0.0,558.6779174804688,1895.4371337890625,-0.0,3012.35498046875,0.6504473090171814,1.0,0.0,3.0,1.0,0.0
12218040,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4731750488281,0.9990000128746032,0.8250067830085754,0.6531481146812439,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4733581542969,0.8091573119163513,0.3803828954696655,0.3631512224674225,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4733581542969,0.8170114755630493,0.3915609717369079,0.2763648629188537,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.47344970703125,0.7539184093475342,0.3070324659347534,0.2945468425750732,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4735412597656,0.7170872092247009,0.2605237066745758,1.190865993499756,285.4732666015625,284.95001220703125,298.62567138671875,288.7069702148437,297.77789306640625,297.40948486328125,287.4725952148437,1.0,0.6394510269165039,0.4038736820220947,0.4038736820220947,1.0,1.0,-3.336068153381348,1.0120606422424316,2.324007749557495,0.2622786164283752,0.9147548079490662,0.9147548079490662,0.0,199.2814483642578,208.0,34830.4453125,-0.0,3250.406005859375,1.0,283.1499938964844,286.33966064453125,291.7191467285156,293.9615173339844,313.1779479980469,299.9701538085937,283.1499938964844,17842.23046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858224630355835,1.0,0.0,0.0,2.611990451812744,2.6120026111602783,4.5523589164986333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5293.07568359375,0.0,558.6779174804688,1895.4371337890625,-0.0,3012.35498046875,0.6504473090171814,1.0,0.0,3.0,1.0,0.0
12218100,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491882324219,0.9990000128746032,0.8261592984199524,0.654985249042511,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4495849609375,0.8096402287483215,0.3821171820163727,0.36483034491539,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4495544433594,0.8167450428009033,0.392211765050888,0.276856929063797,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4497985839844,0.7539880871772766,0.307949811220169,0.2954596281051636,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4499816894531,0.7167333960533142,0.2608106136322021,1.1923848390579224,285.44940185546875,284.95001220703125,298.6473999023437,288.712158203125,297.7811584472656,297.4052124023437,287.4480895996094,1.0,0.6410127878189087,0.4034385681152344,0.4034385681152344,1.0,1.0,-3.3438124656677246,1.0135502815246582,2.330262422561645,0.2620197832584381,0.9178450703620912,0.9178450703620912,0.0,200.33251953125,208.0,35016.8515625,-0.0,3273.8701171875,1.0,283.1499938964844,286.3085632324219,291.7265930175781,293.9802551269531,313.1779479980469,299.9701538085937,283.1499938964844,18283.376953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597730994224548,1.0,0.0,0.0,2.6532437801361084,2.6532561779022217,4.69729286578513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5307.83349609375,0.0,584.8790283203125,1895.4371337890625,-0.0,3026.876953125,0.6577440500259399,1.0,0.0,3.0,1.0,0.0
12218160,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4330749511719,0.9990000128746032,0.8271169066429138,0.6571307182312012,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4333801269531,0.8099660277366638,0.3838145732879638,0.3664723634719848,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.433349609375,0.8163252472877502,0.3928168714046478,0.2773139774799347,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4335327148437,0.7539117336273193,0.3088279664516449,0.2963347733020782,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43365478515625,0.7162355184555054,0.2610548436641693,1.1937170028686523,285.4332275390625,284.95001220703125,298.6687316894531,288.71734619140625,297.78369140625,297.4001159667969,287.4322509765625,1.0,0.6426379084587097,0.4029385149478912,0.4029385149478912,1.0,1.0,-3.351571559906006,1.0148673057556152,2.33670425415039,0.2615871131420135,0.9209028482437134,0.9209028482437134,0.0,201.50729370117188,211.0,35155.31640625,-0.0,3298.173583984375,1.0,283.1499938964844,286.2874450683594,291.7329406738281,293.9952697753906,313.1779479980469,299.9701538085937,283.1499938964844,18544.822265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613994717597961,1.0,0.0,0.0,2.6809544563293457,2.680967330932617,4.795923587153084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5317.56787109375,0.0,602.7238159179688,1895.4371337890625,-0.0,3042.130615234375,0.6672758460044861,1.0,0.0,3.0,1.0,0.0
12218220,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38702392578125,0.9990000128746032,0.8284653425216675,0.6620919704437256,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873596191406,0.8102751970291138,0.3870992362499237,0.3696679472923279,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873596191406,0.8151506781578064,0.3938933312892914,0.2781464457511902,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3875427246094,0.753435492515564,0.3104675710201263,0.2979894876480102,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3876953125,0.7149078249931335,0.2614182829856872,1.195881962776184,285.38720703125,284.95001220703125,298.710205078125,288.7276916503906,297.7861328125,297.3868408203125,287.38604736328125,1.0,0.646004319190979,0.4019383788108825,0.4019383788108825,1.0,1.0,-3.366976261138916,1.0174152851104736,2.3495609760284424,0.2606649398803711,0.926393985748291,0.926393985748291,0.0,204.12576293945312,214.0,35486.5625,-0.0,3348.370361328125,1.0,283.1499938964844,286.2286682128906,291.74530029296875,294.0282287597656,313.1779479980469,299.9701538085937,283.1499938964844,19401.384765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649882078170776,1.0,0.0,0.0,2.7582364082336426,2.758249998092652,5.07640550040378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5341.89013671875,0.0,655.0745849609375,1895.4371337890625,-0.0,3075.794677734375,0.6861296892166138,1.0,0.0,3.0,1.0,0.0
12218280,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38702392578125,0.9990000128746032,0.8284653425216675,0.6620919704437256,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873596191406,0.8102751970291138,0.3870992362499237,0.3696679472923279,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873596191406,0.8151506781578064,0.3938933312892914,0.2781464457511902,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3875427246094,0.753435492515564,0.3104675710201263,0.2979894876480102,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3876953125,0.7149078249931335,0.2614182829856872,1.195881962776184,285.38720703125,284.95001220703125,298.710205078125,288.7276916503906,297.7861328125,297.3868408203125,287.38604736328125,1.0,0.646004319190979,0.4019383788108825,0.4019383788108825,1.0,1.0,-3.366976261138916,1.0174152851104736,2.3495609760284424,0.2606649398803711,0.926393985748291,0.926393985748291,0.0,204.12576293945312,214.0,35486.5625,-0.0,3348.370361328125,1.0,283.1499938964844,286.2286682128906,291.74530029296875,294.0282287597656,313.1779479980469,299.9701538085937,283.1499938964844,19401.384765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649882078170776,1.0,0.0,0.0,2.7582364082336426,2.758249998092652,5.07640550040378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5341.89013671875,0.0,655.0745849609375,1895.4371337890625,-0.0,3075.794677734375,0.6861296892166138,1.0,0.0,3.0,1.0,0.0
12218340,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3385009765625,0.9990000128746032,0.82914137840271,0.6676666736602783,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388366699219,0.8102532625198364,0.3902583718299866,0.3727497160434723,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388366699219,0.8136467933654785,0.3948184847831726,0.2788761556148529,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3390197753906,0.7526418566703796,0.3119694292545318,0.2995196282863617,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3392028808594,0.7132428884506226,0.261642575263977,1.1974389553070068,285.33868408203125,284.95001220703125,298.75,288.7380065917969,297.7856750488281,297.3702392578125,287.33746337890625,1.0,0.6494333148002625,0.4009382426738739,0.4009382426738739,1.0,1.0,-3.3819775581359863,1.0197930335998535,2.362184762954712,0.2596642076969147,0.9312188029289246,0.9312188029289246,0.0,206.9870147705078,217.0,35810.91015625,-0.0,3399.449951171875,1.0,283.1499938964844,286.16748046875,291.7560729980469,294.0590515136719,313.1779479980469,299.9701538085937,283.1499938964844,20363.880859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686636686325073,1.0,0.0,0.0,2.8399600982666016,2.839974403381348,5.381679670790618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5365.23388671875,0.0,713.855712890625,1895.4371337890625,-0.0,3110.27490234375,0.7060699462890625,1.0,0.0,3.0,1.0,0.0
12218400,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3385009765625,0.9990000128746032,0.82914137840271,0.6676666736602783,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388366699219,0.8102532625198364,0.3902583718299866,0.3727497160434723,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388366699219,0.8136467933654785,0.3948184847831726,0.2788761556148529,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3390197753906,0.7526418566703796,0.3119694292545318,0.2995196282863617,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3392028808594,0.7132428884506226,0.261642575263977,1.1974389553070068,285.33868408203125,284.95001220703125,298.75,288.7380065917969,297.7856750488281,297.3702392578125,287.33746337890625,1.0,0.6494333148002625,0.4009382426738739,0.4009382426738739,1.0,1.0,-3.3819775581359863,1.0197930335998535,2.362184762954712,0.2596642076969147,0.9312188029289246,0.9312188029289246,0.0,206.9870147705078,217.0,35810.91015625,-0.0,3399.449951171875,1.0,283.1499938964844,286.16748046875,291.7560729980469,294.0590515136719,313.1779479980469,299.9701538085937,283.1499938964844,20363.880859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686636686325073,1.0,0.0,0.0,2.8399600982666016,2.839974403381348,5.381679670790618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5365.23388671875,0.0,713.855712890625,1895.4371337890625,-0.0,3110.27490234375,0.7060699462890625,1.0,0.0,3.0,1.0,0.0
12218460,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.9990000128746032,0.8292272090911865,0.6735990047454834,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.290283203125,0.8100243210792542,0.3933189213275909,0.3757386803627014,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.290283203125,0.8119307160377502,0.3956236541271209,0.2795219421386719,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2904663085937,0.751647412776947,0.3133578300476074,0.3009434938430786,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2906494140625,0.7113419771194458,0.2617528438568115,1.1984890699386597,285.2901306152344,284.95001220703125,298.78521728515625,288.7455139160156,297.7828063964844,297.3522644042969,287.2889099121094,1.0,0.652857780456543,0.3999010920524597,0.3999010920524597,1.0,1.0,-3.396459579467773,1.021858811378479,2.374600887298584,0.2584706544876098,0.9353958368301392,0.9353958368301392,0.0,209.9895782470703,205.0,36121.79296875,-0.0,3450.546142578125,1.0,283.1499938964844,286.10662841796875,291.7645568847656,294.0871887207031,313.1779479980469,299.9701538085937,283.1499938964844,21398.216796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724903464317322,1.0,0.0,0.0,2.923487901687622,2.923502922058105,5.702902399207233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5387.10595703125,0.0,777.6278686523438,1895.4371337890625,-0.0,3146.170166015625,0.7264575362205505,1.0,0.0,3.0,1.0,0.0
12218520,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.9990000128746032,0.8292272090911865,0.6735990047454834,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.290283203125,0.8100243210792542,0.3933189213275909,0.3757386803627014,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.290283203125,0.8119307160377502,0.3956236541271209,0.2795219421386719,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2904663085937,0.751647412776947,0.3133578300476074,0.3009434938430786,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2906494140625,0.7113419771194458,0.2617528438568115,1.1984890699386597,285.2901306152344,284.95001220703125,298.78521728515625,288.7455139160156,297.7828063964844,297.3522644042969,287.2889099121094,1.0,0.652857780456543,0.3999010920524597,0.3999010920524597,1.0,1.0,-3.396459579467773,1.021858811378479,2.374600887298584,0.2584706544876098,0.9353958368301392,0.9353958368301392,0.0,209.9895782470703,205.0,36121.79296875,-0.0,3450.546142578125,1.0,283.1499938964844,286.10662841796875,291.7645568847656,294.0871887207031,313.1779479980469,299.9701538085937,283.1499938964844,21398.216796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724903464317322,1.0,0.0,0.0,2.923487901687622,2.923502922058105,5.702902399207233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5387.10595703125,0.0,777.6278686523438,1895.4371337890625,-0.0,3146.170166015625,0.7264575362205505,1.0,0.0,3.0,1.0,0.0
12218580,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2336730957031,0.9990000128746032,0.8298015594482422,0.6685974597930908,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.234130859375,0.8138874769210815,0.3962522745132446,0.3784501254558563,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.234130859375,0.8142862319946289,0.3962815105915069,0.2799490392208099,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.234375,0.7543731927871704,0.314605712890625,0.3020756840705871,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.234619140625,0.7130571007728577,0.2617290019989013,1.1981674432754517,285.2339172363281,284.95001220703125,298.8133239746094,288.74774169921875,297.7804260253906,297.3385925292969,287.232177734375,1.0,0.6512097716331482,0.3988639414310455,0.3988639414310455,1.0,1.0,-3.3952205181121826,1.0184437036514282,2.376776933670044,0.2556275725364685,0.9387882947921752,0.9387882947921752,0.0,207.9596405029297,208.0,36305.91015625,-0.0,3435.880126953125,1.0,283.1499938964844,286.0399780273437,291.7666015625,294.1051025390625,313.1779479980469,299.9701538085937,283.1499938964844,22484.341796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763703107833862,1.0,0.0,0.0,3.006946563720703,3.006962537765503,6.033158683749207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5399.98486328125,0.0,845.2022705078125,1895.4371337890625,-0.0,3182.5556640625,0.7468439936637878,1.0,0.0,3.0,1.0,0.0
12218640,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2336730957031,0.9990000128746032,0.8298015594482422,0.6685974597930908,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.234130859375,0.8138874769210815,0.3962522745132446,0.3784501254558563,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.234130859375,0.8142862319946289,0.3962815105915069,0.2799490392208099,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.234375,0.7543731927871704,0.314605712890625,0.3020756840705871,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.234619140625,0.7130571007728577,0.2617290019989013,1.1981674432754517,285.2339172363281,284.95001220703125,298.8133239746094,288.74774169921875,297.7804260253906,297.3385925292969,287.232177734375,1.0,0.6512097716331482,0.3988639414310455,0.3988639414310455,1.0,1.0,-3.3952205181121826,1.0184437036514282,2.376776933670044,0.2556275725364685,0.9387882947921752,0.9387882947921752,0.0,207.9596405029297,208.0,36305.91015625,-0.0,3435.880126953125,1.0,283.1499938964844,286.0399780273437,291.7666015625,294.1051025390625,313.1779479980469,299.9701538085937,283.1499938964844,22484.341796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763703107833862,1.0,0.0,0.0,3.006946563720703,3.006962537765503,6.033158683749207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5399.98486328125,0.0,845.2022705078125,1895.4371337890625,-0.0,3182.5556640625,0.7468439936637878,1.0,0.0,3.0,1.0,0.0
12218700,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.20196533203125,0.9990000128746032,0.8305851817131042,0.6672669649124146,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2024230957031,0.8153283596038818,0.3976954817771911,0.3797906637191772,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2024230957031,0.8149886727333069,0.3965783715248108,0.2801460027694702,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.20269775390625,0.7553046941757202,0.3152030110359192,0.3026228845119476,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2029724121094,0.7134847640991211,0.2616994976997375,1.1979472637176514,285.20220947265625,284.95001220703125,298.8248291015625,288.7469787597656,297.7806701660156,297.3348999023437,287.20050048828125,1.0,0.6512479782104492,0.3983453810214996,0.3983453810214996,1.0,1.0,-3.3958494663238525,1.017183780670166,2.3786654472351074,0.2540577054023742,0.9401474595069884,0.9401474595069884,0.0,207.4504547119141,208.0,36421.63671875,-0.0,3434.419677734375,1.0,283.1499938964844,286.0025939941406,291.7647705078125,294.1102600097656,313.1779479980469,299.9701538085937,283.1499938964844,23164.083984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780893683433533,1.0,0.0,0.0,3.0562026500701904,3.0562191009521484,6.232432951946976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5406.955078125,0.0,887.027587890625,1895.4371337890625,-0.0,3198.672119140625,0.7561010718345642,1.0,0.0,3.0,1.0,0.0
12218760,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1810607910156,0.9990000128746032,0.8312645554542542,0.6670816540718079,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1814270019531,0.8163208961486816,0.3991352617740631,0.3811398446559906,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1814270019531,0.8152458071708679,0.3968674540519714,0.2803451120853424,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1816101074219,0.755821943283081,0.3157917261123657,0.3031763434410095,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18182373046875,0.7135186195373535,0.2616659998893738,1.1977862119674685,285.1812744140625,284.95001220703125,298.83477783203125,288.7450561523437,297.78033447265625,297.33087158203125,287.1799621582031,1.0,0.6515644192695618,0.3979175686836242,0.3979175686836242,1.0,1.0,-3.397958278656006,1.0166687965393066,2.381289482116699,0.2530335783958435,0.9414766430854796,0.9414766430854796,0.0,207.46871948242188,211.0,36505.859375,-0.0,3439.4599609375,1.0,283.1499938964844,285.97784423828125,291.7613220214844,294.11181640625,313.1779479980469,299.9701538085937,283.1499938964844,23604.236328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796408772468567,1.0,0.0,0.0,3.0890133380889893,3.0890300273895264,6.366971092575113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5410.57275390625,0.0,915.5249633789062,1895.4371337890625,-0.0,3213.21484375,0.766913890838623,1.0,0.0,3.0,1.0,0.0
12218820,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351623535156,0.9990000128746032,0.8321312069892883,0.668539822101593,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354675292969,0.8175923824310303,0.4019963443279266,0.3838549852371216,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354675292969,0.8150506615638733,0.3974138498306274,0.2807472944259643,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356201171875,0.7561831474304199,0.3169357478618622,0.3042852580547333,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13580322265625,0.7129497528076172,0.2615754902362823,1.1975219249725342,285.13531494140625,284.95001220703125,298.85009765625,288.73785400390625,297.77703857421875,297.321044921875,287.1341857910156,1.0,0.6529044508934021,0.3970619738101959,0.3970619738101959,1.0,1.0,-3.4044737815856934,1.0164551734924316,2.3880186080932617,0.2513067722320556,0.9436064958572388,0.9436064958572388,0.0,208.3335876464844,214.0,36719.87109375,-0.0,3459.751708984375,1.0,283.1499938964844,285.9222106933594,291.7533569335937,294.11669921875,313.1779479980469,299.9701538085937,283.1499938964844,24741.392578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827486038208008,1.0,0.0,0.0,3.169064998626709,3.1690826416015625,6.701246775264735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5421.79638671875,0.0,987.8998413085938,1895.4371337890625,-0.0,3242.333740234375,0.7865090370178223,1.0,0.0,3.0,1.0,0.0
