time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218880,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351623535156,0.9990000128746032,0.8321312069892883,0.668539822101593,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354675292969,0.8175923824310303,0.4019963443279266,0.3838549852371216,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354675292969,0.8150506615638733,0.3974138498306274,0.2807472944259643,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356201171875,0.7561831474304199,0.3169357478618622,0.3042852580547333,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13580322265625,0.7129497528076172,0.2615754902362823,1.1975219249725342,285.13531494140625,284.95001220703125,298.85009765625,288.73785400390625,297.77703857421875,297.321044921875,287.1341857910156,1.0,0.6529044508934021,0.3970619738101959,0.3970619738101959,1.0,1.0,-3.4044737815856934,1.0164551734924316,2.3880186080932617,0.2513067722320556,0.9436064958572388,0.9436064958572388,0.0,208.3335876464844,214.0,36719.87109375,-0.0,3459.751708984375,1.0,283.1499938964844,285.9222106933594,291.7533569335937,294.11669921875,313.1779479980469,299.9701538085937,283.1499938964844,24741.392578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827486038208008,1.0,0.0,0.0,3.169064998626709,3.1690826416015625,6.701246775264735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5421.79638671875,0.0,987.8998413085938,1895.4371337890625,-0.0,3242.333740234375,0.7865090370178223,1.0,0.0,3.0,1.0,0.0
12218940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0933837890625,0.9990000128746032,0.8323018550872803,0.6717215776443481,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0936584472656,0.8181905746459961,0.404836356639862,0.3865768313407898,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0936584472656,0.8141800761222839,0.3979224860668182,0.2811428606510162,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09381103515625,0.7558997273445129,0.3180382549762726,0.3053816854953766,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.7117617726325989,0.2614516913890838,1.197240114212036,285.0935363769531,284.95001220703125,298.8598022460937,288.7264709472656,297.77056884765625,297.3090209960937,287.092529296875,1.0,0.6548919677734375,0.3962063491344452,0.3962063491344452,1.0,1.0,-3.41302752494812,1.0169285535812378,2.3960988521575928,0.2498285919427871,0.94520902633667,0.94520902633667,0.0,209.9784545898437,217.0,36931.62109375,-0.0,3489.457275390625,1.0,283.1499938964844,285.8712158203125,291.74224853515625,294.11871337890625,313.1779479980469,299.9701538085937,283.1499938964844,25888.73046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859288692474365,1.0,0.0,0.0,3.246718168258667,3.246736764907837,7.033678457446513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5432.107421875,0.0,1061.7825927734375,1895.4371337890625,-0.0,3272.114990234375,0.805537760257721,1.0,0.0,3.0,1.0,0.0
12219000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0933837890625,0.9990000128746032,0.8323018550872803,0.6717215776443481,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0936584472656,0.8181905746459961,0.404836356639862,0.3865768313407898,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0936584472656,0.8141800761222839,0.3979224860668182,0.2811428606510162,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09381103515625,0.7558997273445129,0.3180382549762726,0.3053816854953766,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.7117617726325989,0.2614516913890838,1.197240114212036,285.0935363769531,284.95001220703125,298.8598022460937,288.7264709472656,297.77056884765625,297.3090209960937,287.092529296875,1.0,0.6548919677734375,0.3962063491344452,0.3962063491344452,1.0,1.0,-3.41302752494812,1.0169285535812378,2.3960988521575928,0.2498285919427871,0.94520902633667,0.94520902633667,0.0,209.9784545898437,217.0,36931.62109375,-0.0,3489.457275390625,1.0,283.1499938964844,285.8712158203125,291.74224853515625,294.11871337890625,313.1779479980469,299.9701538085937,283.1499938964844,25888.73046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859288692474365,1.0,0.0,0.0,3.246718168258667,3.246736764907837,7.033678457446513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5432.107421875,0.0,1061.7825927734375,1895.4371337890625,-0.0,3272.114990234375,0.805537760257721,1.0,0.0,3.0,1.0,0.0
12219060,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0551147460937,0.9990000128746032,0.8318085670471191,0.6760154962539673,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05535888671875,0.8183554410934448,0.4076559841632843,0.3892967402935028,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0553894042969,0.8128681778907776,0.3983944356441498,0.2815257608890533,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555114746094,0.7551981806755066,0.319100558757782,0.30645751953125,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556640625,0.7101529836654663,0.2612951397895813,1.1968934535980225,285.0552673339844,284.95001220703125,298.8644104003906,288.7113647460937,297.7615966796875,297.295654296875,287.0543518066406,1.0,0.6572837829589844,0.3953226208686828,0.3953226208686828,1.0,1.0,-3.422799587249756,1.0177247524261477,2.4050748348236084,0.2484125643968582,0.9463260173797609,0.9463260173797609,0.0,212.1313323974609,205.0,37136.796875,-0.0,3525.1552734375,1.0,283.1499938964844,285.8242492675781,291.7274475097656,294.1167907714844,313.1779479980469,299.9701538085937,283.1499938964844,27041.091796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891830444335938,1.0,0.0,0.0,3.3217766284942627,3.32179594039917,7.362650080722233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5441.06884765625,0.0,1136.73974609375,1895.4371337890625,-0.0,3302.566650390625,0.8239525556564331,1.0,0.0,3.0,1.0,0.0
12219120,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0551147460937,0.9990000128746032,0.8318085670471191,0.6760154962539673,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05535888671875,0.8183554410934448,0.4076559841632843,0.3892967402935028,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0553894042969,0.8128681778907776,0.3983944356441498,0.2815257608890533,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555114746094,0.7551981806755066,0.319100558757782,0.30645751953125,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556640625,0.7101529836654663,0.2612951397895813,1.1968934535980225,285.0552673339844,284.95001220703125,298.8644104003906,288.7113647460937,297.7615966796875,297.295654296875,287.0543518066406,1.0,0.6572837829589844,0.3953226208686828,0.3953226208686828,1.0,1.0,-3.422799587249756,1.0177247524261477,2.4050748348236084,0.2484125643968582,0.9463260173797609,0.9463260173797609,0.0,212.1313323974609,205.0,37136.796875,-0.0,3525.1552734375,1.0,283.1499938964844,285.8242492675781,291.7274475097656,294.1167907714844,313.1779479980469,299.9701538085937,283.1499938964844,27041.091796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891830444335938,1.0,0.0,0.0,3.3217766284942627,3.32179594039917,7.362650080722233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5441.06884765625,0.0,1136.73974609375,1895.4371337890625,-0.0,3302.566650390625,0.8239525556564331,1.0,0.0,3.0,1.0,0.0
12219180,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.011474609375,0.9990000128746032,0.8317647576332092,0.6698899269104004,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118103027344,0.8223463296890259,0.4104067981243133,0.3918055593967438,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118408203125,0.8154453039169312,0.3987809419631958,0.2817414402961731,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01202392578125,0.7581260800361633,0.3200776875019073,0.3073048591613769,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01220703125,0.7120687961578369,0.2610663175582886,1.1955080032348633,285.0116577148437,284.95001220703125,298.8643798828125,288.6928405761719,297.75341796875,297.2857971191406,287.0102844238281,1.0,0.654897153377533,0.3944388628005981,0.3944388628005981,1.0,1.0,-3.4180874824523926,1.0135290622711182,2.4045584201812744,0.2455643862485885,0.9468424916267396,0.9468424916267396,0.0,209.49093627929688,208.0,37218.7890625,-0.0,3498.572509765625,1.0,283.1499938964844,285.7736511230469,291.70782470703125,294.10595703125,313.1779479980469,299.9701538085937,283.1499938964844,28199.44921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922750353813171,1.0,0.0,0.0,3.394055128097534,3.394075393676758,7.686543881391117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5441.59375,0.0,1212.35205078125,1895.4371337890625,-0.0,3331.47705078125,0.8417127728462219,1.0,0.0,3.0,1.0,0.0
12219240,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.011474609375,0.9990000128746032,0.8317647576332092,0.6698899269104004,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118103027344,0.8223463296890259,0.4104067981243133,0.3918055593967438,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118408203125,0.8154453039169312,0.3987809419631958,0.2817414402961731,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01202392578125,0.7581260800361633,0.3200776875019073,0.3073048591613769,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01220703125,0.7120687961578369,0.2610663175582886,1.1955080032348633,285.0116577148437,284.95001220703125,298.8643798828125,288.6928405761719,297.75341796875,297.2857971191406,287.0102844238281,1.0,0.654897153377533,0.3944388628005981,0.3944388628005981,1.0,1.0,-3.4180874824523926,1.0135290622711182,2.4045584201812744,0.2455643862485885,0.9468424916267396,0.9468424916267396,0.0,209.49093627929688,208.0,37218.7890625,-0.0,3498.572509765625,1.0,283.1499938964844,285.7736511230469,291.70782470703125,294.10595703125,313.1779479980469,299.9701538085937,283.1499938964844,28199.44921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922750353813171,1.0,0.0,0.0,3.394055128097534,3.394075393676758,7.686543881391117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5441.59375,0.0,1212.35205078125,1895.4371337890625,-0.0,3331.47705078125,0.8417127728462219,1.0,0.0,3.0,1.0,0.0
12219300,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870300292969,0.9990000128746032,0.8322689533233643,0.6681420207023621,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98736572265625,0.823839008808136,0.4117760062217712,0.3930642902851105,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8162215352058411,0.3989607095718384,0.2818479537963867,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875793457031,0.7591184973716736,0.3205562531948089,0.3077285587787628,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98779296875,0.7125605940818787,0.2609513401985168,1.1948503255844116,284.9872131347656,284.95001220703125,298.86279296875,288.6824035644531,297.7507019042969,297.283447265625,286.9859619140625,1.0,0.6546463966369629,0.3939969837665558,0.3939969837665558,1.0,1.0,-3.4173316955566406,1.0119967460632324,2.405334949493408,0.2440298795700073,0.9468410611152648,0.9468410611152648,0.0,208.75314331054688,208.0,37283.25390625,-0.0,3492.506103515625,1.0,283.1499938964844,285.7453918457031,291.6960144042969,294.0975341796875,313.1779479980469,299.9701538085937,283.1499938964844,28914.05859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935624957084656,1.0,0.0,0.0,3.436934232711792,3.436954975128174,7.881987471591856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5442.54736328125,0.0,1258.8671875,1895.4371337890625,-0.0,3343.50732421875,0.8494578003883362,1.0,0.0,3.0,1.0,0.0
12219360,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.97186279296875,0.9990000128746032,0.8326748013496399,0.6676107048988342,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9721069335937,0.8248758316040039,0.4131504595279693,0.3943428099155426,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9721069335937,0.8165356516838074,0.3991416394710541,0.2819654941558838,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9722595214844,0.7596738934516907,0.3210346102714538,0.308169275522232,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.972412109375,0.7126408219337463,0.2608410120010376,1.1943029165267944,284.9720153808594,284.95001220703125,298.8602294921875,288.6712951660156,297.74761962890625,297.2808532714844,286.9710998535156,1.0,0.6547152400016785,0.3936091363430023,0.3936091363430023,1.0,1.0,-3.418240785598755,1.0111719369888306,2.4070687294006348,0.2429644018411636,0.946833312511444,0.946833312511444,0.0,208.5810394287109,211.0,37327.25,-0.0,3493.6591796875,1.0,283.1499938964844,285.7279357910156,291.6833801269531,294.0869140625,313.1779479980469,299.9701538085937,283.1499938964844,29360.685546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946955800056458,1.0,0.0,0.0,3.463369846343994,3.463390827178955,8.003704579095938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5441.30810546875,0.0,1288.140380859375,1895.4371337890625,-0.0,3354.09130859375,0.8587788343429565,1.0,0.0,3.0,1.0,0.0
12219420,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93865966796875,0.9990000128746032,0.8329669833183289,0.6685560345649719,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9388427734375,0.8261966109275818,0.4159007966518402,0.3969392776489258,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9388427734375,0.8164042234420776,0.3994925022125244,0.2822215259075165,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.93896484375,0.7600534558296204,0.3219773173332214,0.3090748190879822,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9390869140625,0.7121193408966064,0.2606188058853149,1.1933799982070925,284.9387512207031,284.95001220703125,298.8525085449219,288.6471252441406,297.7396240234375,297.2740783691406,286.93798828125,1.0,0.6556581854820251,0.3928334414958954,0.3928334414958954,1.0,1.0,-3.422783851623535,1.0104669332504272,2.4123167991638184,0.2411895543336868,0.9464322328567504,0.9464322328567504,0.0,209.1560974121093,214.0,37461.23046875,-0.0,3507.781494140625,1.0,283.1499938964844,285.68817138671875,291.6586608886719,294.0693359375,313.1779479980469,299.9701538085937,283.1499938964844,30518.255859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970025181770325,1.0,0.0,0.0,3.529853582382202,3.5298755168914795,8.313936064041627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5443.01806640625,0.0,1363.8974609375,1895.4371337890625,-0.0,3375.627197265625,0.8751754760742188,1.0,0.0,3.0,1.0,0.0
12219480,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93865966796875,0.9990000128746032,0.8329669833183289,0.6685560345649719,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9388427734375,0.8261966109275818,0.4159007966518402,0.3969392776489258,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9388427734375,0.8164042234420776,0.3994925022125244,0.2822215259075165,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.93896484375,0.7600534558296204,0.3219773173332214,0.3090748190879822,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9390869140625,0.7121193408966064,0.2606188058853149,1.1933799982070925,284.9387512207031,284.95001220703125,298.8525085449219,288.6471252441406,297.7396240234375,297.2740783691406,286.93798828125,1.0,0.6556581854820251,0.3928334414958954,0.3928334414958954,1.0,1.0,-3.422783851623535,1.0104669332504272,2.4123167991638184,0.2411895543336868,0.9464322328567504,0.9464322328567504,0.0,209.1560974121093,214.0,37461.23046875,-0.0,3507.781494140625,1.0,283.1499938964844,285.68817138671875,291.6586608886719,294.0693359375,313.1779479980469,299.9701538085937,283.1499938964844,30518.255859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970025181770325,1.0,0.0,0.0,3.529853582382202,3.5298755168914795,8.313936064041627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5443.01806640625,0.0,1363.8974609375,1895.4371337890625,-0.0,3375.627197265625,0.8751754760742188,1.0,0.0,3.0,1.0,0.0
12219540,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090881347656,0.9990000128746032,0.8324724435806274,0.6713930368423462,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092712402344,0.8268030285835266,0.4186513125896454,0.3995663225650787,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092712402344,0.8155515789985657,0.3998275995254516,0.282489150762558,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90936279296875,0.7597350478172302,0.3228990137577057,0.3099911510944366,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90948486328125,0.7109395861625671,0.2603901922702789,1.1925718784332275,284.9091796875,284.95001220703125,298.8416748046875,288.62066650390625,297.7294006347656,297.2654113769531,286.9085388183594,1.0,0.6573466658592224,0.3920577466487884,0.3920577466487884,1.0,1.0,-3.429805040359497,1.0105963945388794,2.4192087650299072,0.2397146075963974,0.9456632733345032,0.9456632733345032,0.0,210.59703063964844,217.0,37602.84375,-0.0,3532.89453125,1.0,283.1499938964844,285.65234375,291.63287353515625,294.0516357421875,313.1779479980469,299.9701538085937,283.1499938964844,31672.7265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994618654251099,1.0,0.0,0.0,3.5936264991760254,3.59364914894104,8.617060416327149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5444.9755859375,0.0,1439.4725341796875,1895.4371337890625,-0.0,3398.567626953125,0.8909323811531067,1.0,0.0,3.0,1.0,0.0
12219600,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090881347656,0.9990000128746032,0.8324724435806274,0.6713930368423462,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092712402344,0.8268030285835266,0.4186513125896454,0.3995663225650787,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092712402344,0.8155515789985657,0.3998275995254516,0.282489150762558,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90936279296875,0.7597350478172302,0.3228990137577057,0.3099911510944366,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90948486328125,0.7109395861625671,0.2603901922702789,1.1925718784332275,284.9091796875,284.95001220703125,298.8416748046875,288.62066650390625,297.7294006347656,297.2654113769531,286.9085388183594,1.0,0.6573466658592224,0.3920577466487884,0.3920577466487884,1.0,1.0,-3.429805040359497,1.0105963945388794,2.4192087650299072,0.2397146075963974,0.9456632733345032,0.9456632733345032,0.0,210.59703063964844,217.0,37602.84375,-0.0,3532.89453125,1.0,283.1499938964844,285.65234375,291.63287353515625,294.0516357421875,313.1779479980469,299.9701538085937,283.1499938964844,31672.7265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994618654251099,1.0,0.0,0.0,3.5936264991760254,3.59364914894104,8.617060416327149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5444.9755859375,0.0,1439.4725341796875,1895.4371337890625,-0.0,3398.567626953125,0.8909323811531067,1.0,0.0,3.0,1.0,0.0
12219660,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.9990000128746032,0.8310917019844055,0.6754323840141296,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826599121094,0.8269561529159546,0.4213992953300476,0.4022100865840912,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826904296875,0.8142374157905579,0.4001438319683075,0.2827580571174621,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.7589730620384216,0.3237974345684051,0.3109048306941986,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.709335446357727,0.2601684331893921,1.1918689012527466,284.8825988769531,284.95001220703125,298.8282165527344,288.59234619140625,297.7177124023437,297.2557678222656,286.8820495605469,1.0,0.6595126986503601,0.3912340700626373,0.3912340700626373,1.0,1.0,-3.438418388366699,1.0111184120178225,2.427299976348877,0.2382897287607193,0.9445608258247375,0.9445608258247375,0.0,212.5973052978516,205.0,37747.34375,-0.0,3565.1904296875,1.0,283.1499938964844,285.6197509765625,291.605224609375,294.032470703125,313.1779479980469,299.9701538085937,283.1499938964844,32824.13671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020714163780212,1.0,0.0,0.0,3.6547963619232178,3.654819965362549,8.912913358471997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5446.68505859375,0.0,1514.7177734375,1895.4371337890625,-0.0,3422.885498046875,0.9060752391815186,1.0,0.0,3.0,1.0,0.0
12219720,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.9990000128746032,0.8310917019844055,0.6754323840141296,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826599121094,0.8269561529159546,0.4213992953300476,0.4022100865840912,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826904296875,0.8142374157905579,0.4001438319683075,0.2827580571174621,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.7589730620384216,0.3237974345684051,0.3109048306941986,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.709335446357727,0.2601684331893921,1.1918689012527466,284.8825988769531,284.95001220703125,298.8282165527344,288.59234619140625,297.7177124023437,297.2557678222656,286.8820495605469,1.0,0.6595126986503601,0.3912340700626373,0.3912340700626373,1.0,1.0,-3.438418388366699,1.0111184120178225,2.427299976348877,0.2382897287607193,0.9445608258247375,0.9445608258247375,0.0,212.5973052978516,205.0,37747.34375,-0.0,3565.1904296875,1.0,283.1499938964844,285.6197509765625,291.605224609375,294.032470703125,313.1779479980469,299.9701538085937,283.1499938964844,32824.13671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020714163780212,1.0,0.0,0.0,3.6547963619232178,3.654819965362549,8.912913358471997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5446.68505859375,0.0,1514.7177734375,1895.4371337890625,-0.0,3422.885498046875,0.9060752391815186,1.0,0.0,3.0,1.0,0.0
12219780,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85028076171875,0.9990000128746032,0.8300756216049194,0.6691020131111145,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8505249023437,0.8309441208839417,0.42409348487854,0.404658704996109,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8505554199219,0.8167885541915894,0.4003901183605194,0.2828715443611145,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8506774902344,0.7618944644927979,0.3246251344680786,0.311605155467987,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.850830078125,0.7112963795661926,0.2598970532417297,1.1902620792388916,284.8504333496094,284.95001220703125,298.8127136230469,288.5625,297.70721435546875,297.2490539550781,286.8493957519531,1.0,0.6569583415985107,0.3904103934764862,0.3904103934764862,1.0,1.0,-3.43282151222229,1.00678551197052,2.42603611946106,0.2355137914419174,0.9430075883865356,0.9430075883865356,0.0,209.83761596679688,208.0,37772.046875,-0.0,3535.637451171875,1.0,283.1499938964844,285.5829467773437,291.5745544433594,294.0065612792969,313.1779479980469,299.9701538085937,283.04998779296875,33977.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045763611793518,1.0,0.0,0.0,3.713346242904663,3.713370561599731,9.200770136885694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5542.2587890625,0.0,1589.396728515625,1895.4371337890625,-0.0,3446.204345703125,0.9196040034294128,1.0,0.0,3.0,1.0,0.0
12219840,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85028076171875,0.9990000128746032,0.8300756216049194,0.6691020131111145,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8505249023437,0.8309441208839417,0.42409348487854,0.404658704996109,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8505554199219,0.8167885541915894,0.4003901183605194,0.2828715443611145,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8506774902344,0.7618944644927979,0.3246251344680786,0.311605155467987,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.850830078125,0.7112963795661926,0.2598970532417297,1.1902620792388916,284.8504333496094,284.95001220703125,298.8127136230469,288.5625,297.70721435546875,297.2490539550781,286.8493957519531,1.0,0.6569583415985107,0.3904103934764862,0.3904103934764862,1.0,1.0,-3.43282151222229,1.00678551197052,2.42603611946106,0.2355137914419174,0.9430075883865356,0.9430075883865356,0.0,209.83761596679688,208.0,37772.046875,-0.0,3535.637451171875,1.0,283.1499938964844,285.5829467773437,291.5745544433594,294.0065612792969,313.1779479980469,299.9701538085937,283.04998779296875,33977.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045763611793518,1.0,0.0,0.0,3.713346242904663,3.713370561599731,9.200770136885694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5542.2587890625,0.0,1589.396728515625,1895.4371337890625,-0.0,3446.204345703125,0.9196040034294128,1.0,0.0,3.0,1.0,0.0
12219900,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78009033203125,0.9990000128746032,0.8299053311347961,0.6673412919044495,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78094482421875,0.8323960900306702,0.4253458082675934,0.4058651328086853,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78106689453125,0.8175039887428284,0.4004024267196655,0.2829088568687439,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815856933594,0.7628293633460999,0.324960708618164,0.311939388513565,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.78228759765625,0.7117614150047302,0.2597030103206634,1.1894309520721436,284.7806091308594,284.95001220703125,298.8043212890625,288.547119140625,297.70220947265625,297.24627685546875,286.7771301269531,1.0,0.656633734703064,0.3899985551834106,0.3899985551834106,1.0,1.0,-3.431588649749756,1.0051674842834473,2.4264211654663086,0.2340161800384521,0.9411916732788086,0.9411916732788086,0.0,209.0748291015625,208.0,38024.51171875,-0.0,3528.256103515625,1.0,283.06597900390625,285.5025939941406,291.5760498046875,294.0486755371094,313.1779479980469,299.9701538085937,283.04998779296875,34601.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083523750305176,1.0,0.0,0.0,3.741919279098511,3.741943836212158,9.34290881104971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5485.15478515625,0.0,1627.1304931640625,1895.4371337890625,-0.0,3481.306640625,0.924802541732788,1.0,0.0,3.0,1.0,0.0
12219960,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75323486328125,0.9990000128746032,0.8293848037719727,0.6670609712600708,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75347900390625,0.8332135677337646,0.4265023171901703,0.4069752693176269,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7535095214844,0.8175702691078186,0.4003053307533264,0.2828626036643982,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7536315917969,0.7631455659866333,0.3252119719982147,0.3121986389160156,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7538146972656,0.7116416692733765,0.2594379782676697,1.1883376836776731,284.7533874511719,284.95001220703125,298.79559326171875,288.531494140625,297.6961975097656,297.2420959472656,286.7524108886719,1.0,0.656605064868927,0.38963583111763,0.38963583111763,1.0,1.0,-3.4315261840820312,1.0040730237960815,2.42745327949524,0.2329188883304596,0.9395902752876282,0.9395902752876282,0.0,208.9598846435547,211.0,38052.96484375,-0.0,3527.4443359375,1.0,283.0523681640625,285.4747619628906,291.5549011230469,294.0150451660156,313.1779479980469,299.9701538085937,282.75,35004.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105315804481506,1.0,0.0,0.0,3.757587194442749,3.757611989974976,9.421312370250234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5780.38330078125,0.0,1648.5201416015625,1895.4371337890625,-0.0,3501.536376953125,0.9286285638809204,1.0,0.0,3.0,1.0,0.0
12220020,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.524169921875,0.9990000128746032,0.8257544636726379,0.6695727109909058,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245361328125,0.833343505859375,0.4280548393726349,0.4087122082710266,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52459716796875,0.8161463737487793,0.399272084236145,0.2823696732521057,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5248107910156,0.7622916102409363,0.3250781595706939,0.3123162388801574,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5251159667969,0.7099621295928955,0.2583592534065246,1.1845581531524658,284.5243835449219,284.95001220703125,298.7773742675781,288.4997253417969,297.6774597167969,297.2245483398437,286.5228881835937,1.0,0.6571832895278931,0.3889103233814239,0.3889103233814239,1.0,1.0,-3.431640863418579,1.0019783973693848,2.429662704467773,0.2308294624090194,0.931997537612915,0.931997537612915,0.0,209.96229553222656,199.0,38792.73828125,-0.0,3533.6044921875,1.0,282.7572326660156,285.2201538085937,291.5491638183594,294.082275390625,313.1779479980469,299.9701538085937,282.45001220703125,35717.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240790605545044,1.0,0.0,0.0,3.769482135772705,3.76950740814209,9.481055371907132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5860.57470703125,0.0,1668.025146484375,1895.4371337890625,-0.0,3626.753662109375,0.931795597076416,1.0,0.0,3.0,1.0,0.0
12220080,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.524169921875,0.9990000128746032,0.8257544636726379,0.6695727109909058,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245361328125,0.833343505859375,0.4280548393726349,0.4087122082710266,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52459716796875,0.8161463737487793,0.399272084236145,0.2823696732521057,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5248107910156,0.7622916102409363,0.3250781595706939,0.3123162388801574,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5251159667969,0.7099621295928955,0.2583592534065246,1.1845581531524658,284.5243835449219,284.95001220703125,298.7773742675781,288.4997253417969,297.6774597167969,297.2245483398437,286.5228881835937,1.0,0.6571832895278931,0.3889103233814239,0.3889103233814239,1.0,1.0,-3.431640863418579,1.0019783973693848,2.429662704467773,0.2308294624090194,0.931997537612915,0.931997537612915,0.0,209.96229553222656,199.0,38792.73828125,-0.0,3533.6044921875,1.0,282.7572326660156,285.2201538085937,291.5491638183594,294.082275390625,313.1779479980469,299.9701538085937,282.45001220703125,35717.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240790605545044,1.0,0.0,0.0,3.769482135772705,3.76950740814209,9.481055371907132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5860.57470703125,0.0,1668.025146484375,1895.4371337890625,-0.0,3626.753662109375,0.931795597076416,1.0,0.0,3.0,1.0,0.0
12220140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3162841796875,0.9990000128746032,0.8205627202987671,0.663970947265625,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3166198730469,0.8360865116119385,0.4289412200450897,0.4095814824104309,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3166809082031,0.8172383308410645,0.397529274225235,0.2811908423900604,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.31689453125,0.7638742327690125,0.324335515499115,0.3116478621959686,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3172302246094,0.7104970812797546,0.2566847503185272,1.1772339344024658,284.3164978027344,284.95001220703125,298.75860595703125,288.467529296875,297.6561584472656,297.2041015625,286.3149719238281,1.0,0.6531041860580444,0.3881848454475403,0.3881848454475403,1.0,1.0,-3.414946317672729,0.9941842555999756,2.420761823654175,0.2271138280630111,0.9217835664749146,0.9217835664749146,0.0,207.01597595214844,202.0,39560.98046875,-0.0,3476.8486328125,1.0,282.45733642578125,284.9747314453125,291.5136413574219,294.10009765625,313.1779479980469,299.9701538085937,282.1499938964844,36270.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363090991973876,1.0,0.0,0.0,3.760576009750366,3.760601043701172,9.43630595884315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5928.8037109375,0.0,1661.7882080078125,1895.4371337890625,-0.0,3738.831298828125,0.9301755428314208,1.0,0.0,3.0,1.0,0.0
12220200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3162841796875,0.9990000128746032,0.8205627202987671,0.663970947265625,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3166198730469,0.8360865116119385,0.4289412200450897,0.4095814824104309,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3166809082031,0.8172383308410645,0.397529274225235,0.2811908423900604,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.31689453125,0.7638742327690125,0.324335515499115,0.3116478621959686,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3172302246094,0.7104970812797546,0.2566847503185272,1.1772339344024658,284.3164978027344,284.95001220703125,298.75860595703125,288.467529296875,297.6561584472656,297.2041015625,286.3149719238281,1.0,0.6531041860580444,0.3881848454475403,0.3881848454475403,1.0,1.0,-3.414946317672729,0.9941842555999756,2.420761823654175,0.2271138280630111,0.9217835664749146,0.9217835664749146,0.0,207.01597595214844,202.0,39560.98046875,-0.0,3476.8486328125,1.0,282.45733642578125,284.9747314453125,291.5136413574219,294.10009765625,313.1779479980469,299.9701538085937,282.1499938964844,36270.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363090991973876,1.0,0.0,0.0,3.760576009750366,3.760601043701172,9.43630595884315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5928.8037109375,0.0,1661.7882080078125,1895.4371337890625,-0.0,3738.831298828125,0.9301755428314208,1.0,0.0,3.0,1.0,0.0
12220260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318054199219,0.9990000128746032,0.8163836002349854,0.6629201769828796,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13232421875,0.8368473649024963,0.4294581413269043,0.4101234376430511,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324462890625,0.8166465163230896,0.39589923620224,0.2801043093204498,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.7636998295783997,0.323533684015274,0.3109406530857086,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332092285156,0.7094686031341553,0.2551147639751434,1.170424461364746,284.13214111328125,284.95001220703125,298.7431945800781,288.44122314453125,297.6399230957031,297.188720703125,286.1299743652344,1.0,0.6514787077903748,0.3877331018447876,0.3877331018447876,1.0,1.0,-3.403972625732422,0.9891443252563475,2.414828300476074,0.2243707627058029,0.9112668037414552,0.9112668037414552,0.0,206.1019744873047,202.0,40387.9921875,-0.0,3445.788330078125,1.0,282.1648864746094,284.7507629394531,291.4934387207031,294.1431579589844,313.1779479980469,299.9701538085937,282.1499938964844,36671.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464495182037354,1.0,0.0,0.0,3.7401745319366455,3.740199565887451,9.33419812554348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5679.6455078125,0.0,1640.9705810546875,1895.4371337890625,-0.0,3830.9208984375,0.9258646965026855,1.0,0.0,3.0,1.0,0.0
12220320,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12408447265625,0.9990000128746032,0.8153880834579468,0.6631472706794739,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12432861328125,0.8368217349052429,0.4295887649059295,0.4102238118648529,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1243591308594,0.8163133859634399,0.3955447971820831,0.2798401713371277,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12451171875,0.7634668350219727,0.3233581483364105,0.3107611835002899,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.124755859375,0.7090417742729187,0.2547587156295776,1.168793797492981,284.1242370605469,284.95001220703125,298.73974609375,288.435302734375,297.6365051269531,297.1855773925781,286.1231994628906,1.0,0.6512218713760376,0.387630820274353,0.387630820274353,1.0,1.0,-3.4018707275390625,0.9881353378295898,2.4137353897094727,0.2238222956657409,0.9091376662254332,0.9091376662254332,0.0,206.0968017578125,190.0,40368.9140625,-0.0,3440.844482421875,1.0,282.157470703125,284.743408203125,291.4741516113281,294.10845947265625,313.1779479980469,299.9701538085937,281.8500061035156,36735.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467900395393372,1.0,0.0,0.0,3.734306812286377,3.734331607818604,9.30493342821137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5999.12158203125,0.0,1634.63037109375,1895.4371337890625,-0.0,3833.998291015625,0.9246025681495668,1.0,0.0,3.0,1.0,0.0
12220380,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.9990000128746032,0.8099778294563293,0.6547441482543945,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334716796875,0.8403980135917664,0.4300247728824615,0.4105603694915771,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.8181448578834534,0.3933436870574951,0.2782584726810455,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337158203125,0.7657344937324524,0.3221766352653503,0.3095726370811462,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339904785156,0.710076093673706,0.2526200413703918,1.158866047859192,283.933349609375,284.95001220703125,298.7213134765625,288.40338134765625,297.617919921875,297.16876220703125,285.9320068359375,1.0,0.6453535556793213,0.3870767951011657,0.3870767951011657,1.0,1.0,-3.3769211769104004,0.9780706763267516,2.398850679397583,0.2196360826492309,0.8939815759658813,0.8939815759658813,0.0,201.71896362304688,193.0,41029.1875,-0.0,3357.626953125,1.0,281.85772705078125,284.5163269042969,291.4366149902344,294.1138610839844,313.1779479980469,299.9701538085937,282.1499938964844,37171.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561619758605956,1.0,0.0,0.0,3.691843271255493,3.69186806678772,9.094520692087826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5405.57421875,0.0,1589.0863037109375,1895.4371337890625,-0.0,3918.300537109375,0.9153953790664672,1.0,0.0,3.0,1.0,0.0
12220440,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.9990000128746032,0.8099778294563293,0.6547441482543945,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334716796875,0.8403980135917664,0.4300247728824615,0.4105603694915771,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.8181448578834534,0.3933436870574951,0.2782584726810455,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337158203125,0.7657344937324524,0.3221766352653503,0.3095726370811462,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339904785156,0.710076093673706,0.2526200413703918,1.158866047859192,283.933349609375,284.95001220703125,298.7213134765625,288.40338134765625,297.617919921875,297.16876220703125,285.9320068359375,1.0,0.6453535556793213,0.3870767951011657,0.3870767951011657,1.0,1.0,-3.3769211769104004,0.9780706763267516,2.398850679397583,0.2196360826492309,0.8939815759658813,0.8939815759658813,0.0,201.71896362304688,193.0,41029.1875,-0.0,3357.626953125,1.0,281.85772705078125,284.5163269042969,291.4366149902344,294.1138610839844,313.1779479980469,299.9701538085937,282.1499938964844,37171.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561619758605956,1.0,0.0,0.0,3.691843271255493,3.69186806678772,9.094520692087826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5405.57421875,0.0,1589.0863037109375,1895.4371337890625,-0.0,3918.300537109375,0.9153953790664672,1.0,0.0,3.0,1.0,0.0
12220500,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0629272460937,0.9990000128746032,0.8087992072105408,0.6521080732345581,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06134033203125,0.8416748046875,0.430698961019516,0.4108786284923553,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609741210937,0.8185648322105408,0.392741858959198,0.2775899767875671,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599670410156,0.766366183757782,0.3219330012798309,0.3090895414352417,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05841064453125,0.7101024389266968,0.2518396079540252,1.154325246810913,284.0618896484375,284.95001220703125,298.71240234375,288.3876647949219,297.6122131347656,297.16510009765625,286.0687866210937,1.0,0.6436007618904114,0.3867997825145721,0.3867997825145721,1.0,1.0,-3.3672683238983154,0.9740145206451416,2.393253803253174,0.2175218760967254,0.8892921805381775,0.8892921805381775,0.0,200.2573699951172,193.0,40008.9375,-0.0,3327.08935546875,1.0,282.1020202636719,284.6900939941406,291.33660888671875,293.85516357421875,313.1779479980469,299.9701538085937,282.1499938964844,37198.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946654498577118,1.0,0.0,0.0,3.668638467788696,3.6686627864837646,8.980553047877038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5525.1533203125,0.0,1563.0152587890625,1895.4371337890625,-0.0,3832.77392578125,0.9102922677993774,1.0,0.0,3.0,1.0,0.0
12220560,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.9990000128746032,0.8086271286010742,0.6498665809631348,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.843159556388855,0.4318661391735077,0.4117521345615387,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098022460937,0.8192465901374817,0.3926810324192047,0.2773691117763519,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7672132849693298,0.3220921158790588,0.3090476095676422,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092834472656,0.7103699445724487,0.2514324188232422,1.1516233682632446,284.1100158691406,284.95001220703125,298.70379638671875,288.37213134765625,297.6103515625,297.1663818359375,286.1114501953125,1.0,0.642422080039978,0.3866794109344482,0.3866794109344482,1.0,1.0,-3.362049102783203,0.971876859664917,2.390172243118286,0.2164582014083862,0.8842131495475769,0.8842131495475769,0.0,199.1558990478516,196.0,39792.8046875,-0.0,3308.85498046875,1.0,282.1424255371094,284.7467346191406,291.3125,293.842041015625,313.1779479980469,299.9701538085937,282.45001220703125,37202.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397993087768556,1.0,0.0,0.0,3.646384954452514,3.646409034729004,8.871934369381052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5256.61474609375,0.0,1538.1407470703125,1895.4371337890625,-0.0,3770.61962890625,0.9053029417991638,1.0,0.0,3.0,1.0,0.0
