time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220620,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3119201660156,0.9990000128746032,0.8100283741950989,0.646382749080658,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115234375,0.8463755249977112,0.4351163208484649,0.4144732654094696,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.8209425806999207,0.3935422003269195,0.2777082920074463,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111877441406,0.7692148089408875,0.3231937885284424,0.3097913563251495,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.310791015625,0.7113475799560547,0.2514054477214813,1.1500918865203855,284.3116760253906,284.95001220703125,298.687744140625,288.3419494628906,297.6133728027344,297.1776428222656,286.3134765625,1.0,0.6416061520576477,0.3864386081695556,0.3864386081695556,1.0,1.0,-3.360579252243042,0.9706882834434508,2.3898911476135254,0.2154659926891327,0.8773590326309204,0.8773590326309204,0.0,197.74395751953125,199.0,38676.46484375,-0.0,3297.42333984375,1.0,282.4415588378906,285.000732421875,291.2689208984375,293.7072448730469,313.1779479980469,299.9701538085937,282.75,37072.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216712713241576,1.0,0.0,0.0,3.6057188510894775,3.6057424545288086,8.675149842929386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5158.30712890625,0.0,1492.383544921875,1895.4371337890625,-0.0,3604.57373046875,0.8961580395698547,1.0,0.0,3.0,1.0,0.0
12220680,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3119201660156,0.9990000128746032,0.8100283741950989,0.646382749080658,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115234375,0.8463755249977112,0.4351163208484649,0.4144732654094696,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.8209425806999207,0.3935422003269195,0.2777082920074463,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111877441406,0.7692148089408875,0.3231937885284424,0.3097913563251495,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.310791015625,0.7113475799560547,0.2514054477214813,1.1500918865203855,284.3116760253906,284.95001220703125,298.687744140625,288.3419494628906,297.6133728027344,297.1776428222656,286.3134765625,1.0,0.6416061520576477,0.3864386081695556,0.3864386081695556,1.0,1.0,-3.360579252243042,0.9706882834434508,2.3898911476135254,0.2154659926891327,0.8773590326309204,0.8773590326309204,0.0,197.74395751953125,199.0,38676.46484375,-0.0,3297.42333984375,1.0,282.4415588378906,285.000732421875,291.2689208984375,293.7072448730469,313.1779479980469,299.9701538085937,282.75,37072.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216712713241576,1.0,0.0,0.0,3.6057188510894775,3.6057424545288086,8.675149842929386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5158.30712890625,0.0,1492.383544921875,1895.4371337890625,-0.0,3604.57373046875,0.8961580395698547,1.0,0.0,3.0,1.0,0.0
12220740,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5334167480469,0.9990000128746032,0.8128158450126648,0.6443406939506531,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5329284667969,0.8495972156524658,0.4391959309577942,0.4180891215801239,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.53277587890625,0.8227022886276245,0.3952490389347076,0.2787357568740845,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.532470703125,0.7713098526000977,0.3250229954719543,0.3113211095333099,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.53192138671875,0.7125928997993469,0.2521426379680633,1.1524426937103271,284.5330810546875,284.95001220703125,298.6736145019531,288.3132019042969,297.6224365234375,297.1963195800781,286.53546142578125,1.0,0.6424647569656372,0.3861978054046631,0.3861978054046631,1.0,1.0,-3.3683650493621826,0.9726218581199646,2.395743131637573,0.2155721336603164,0.873562216758728,0.873562216758728,0.0,197.3009185791016,202.0,37786.234375,-0.0,3312.641845703125,1.0,282.7412109375,285.2631530761719,291.25225830078125,293.6260681152344,313.1779479980469,299.9701538085937,283.04998779296875,36832.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065260291099548,1.0,0.0,0.0,3.573685646057129,3.57370924949646,8.521695917806937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5083.23828125,0.0,1456.0076904296875,1895.4371337890625,-0.0,3464.3359375,0.8888620734214783,1.0,0.0,3.0,1.0,0.0
12220800,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5334167480469,0.9990000128746032,0.8128158450126648,0.6443406939506531,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5329284667969,0.8495972156524658,0.4391959309577942,0.4180891215801239,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.53277587890625,0.8227022886276245,0.3952490389347076,0.2787357568740845,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.532470703125,0.7713098526000977,0.3250229954719543,0.3113211095333099,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.53192138671875,0.7125928997993469,0.2521426379680633,1.1524426937103271,284.5330810546875,284.95001220703125,298.6736145019531,288.3132019042969,297.6224365234375,297.1963195800781,286.53546142578125,1.0,0.6424647569656372,0.3861978054046631,0.3861978054046631,1.0,1.0,-3.3683650493621826,0.9726218581199646,2.395743131637573,0.2155721336603164,0.873562216758728,0.873562216758728,0.0,197.3009185791016,202.0,37786.234375,-0.0,3312.641845703125,1.0,282.7412109375,285.2631530761719,291.25225830078125,293.6260681152344,313.1779479980469,299.9701538085937,283.04998779296875,36832.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065260291099548,1.0,0.0,0.0,3.573685646057129,3.57370924949646,8.521695917806937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5083.23828125,0.0,1456.0076904296875,1895.4371337890625,-0.0,3464.3359375,0.8888620734214783,1.0,0.0,3.0,1.0,0.0
12220860,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802734375,0.9990000128746032,0.8167295455932617,0.643438994884491,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7798156738281,0.8528097867965698,0.4439854025840759,0.4224109053611755,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796630859375,0.824469268321991,0.3976373374462127,0.2802701294422149,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77935791015625,0.7734614610671997,0.3274597823619842,0.3134627342224121,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7788391113281,0.7140131592750549,0.2534931302070617,1.1577625274658203,284.7799377441406,284.95001220703125,298.66192626953125,288.28619384765625,297.6361389160156,297.2208557128906,286.7823181152344,1.0,0.6446240544319153,0.3856053650379181,0.3856053650379181,1.0,1.0,-3.383289337158203,0.9759622812271118,2.407327175140381,0.2155109494924545,0.8733144402503967,0.8733144402503967,0.0,197.61366271972656,205.0,37154.80078125,-0.0,3348.6826171875,1.0,283.0409851074219,285.53448486328125,291.2438659667969,293.5750732421875,313.1779479980469,299.9701538085937,283.1499938964844,36497.421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952431082725525,1.0,0.0,0.0,3.5541586875915527,3.5541820526123047,8.428823434769583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5208.92626953125,0.0,1432.7557373046875,1895.4371337890625,-0.0,3359.2041015625,0.8822758793830872,1.0,0.0,3.0,1.0,0.0
12220920,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802734375,0.9990000128746032,0.8167295455932617,0.643438994884491,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7798156738281,0.8528097867965698,0.4439854025840759,0.4224109053611755,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796630859375,0.824469268321991,0.3976373374462127,0.2802701294422149,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77935791015625,0.7734614610671997,0.3274597823619842,0.3134627342224121,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7788391113281,0.7140131592750549,0.2534931302070617,1.1577625274658203,284.7799377441406,284.95001220703125,298.66192626953125,288.28619384765625,297.6361389160156,297.2208557128906,286.7823181152344,1.0,0.6446240544319153,0.3856053650379181,0.3856053650379181,1.0,1.0,-3.383289337158203,0.9759622812271118,2.407327175140381,0.2155109494924545,0.8733144402503967,0.8733144402503967,0.0,197.61366271972656,205.0,37154.80078125,-0.0,3348.6826171875,1.0,283.0409851074219,285.53448486328125,291.2438659667969,293.5750732421875,313.1779479980469,299.9701538085937,283.1499938964844,36497.421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952431082725525,1.0,0.0,0.0,3.5541586875915527,3.5541820526123047,8.428823434769583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5208.92626953125,0.0,1432.7557373046875,1895.4371337890625,-0.0,3359.2041015625,0.8822758793830872,1.0,0.0,3.0,1.0,0.0
12220980,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926696777344,0.9990000128746032,0.8199901580810547,0.6442082524299622,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89239501953125,0.8554306626319885,0.4487049877643585,0.4269253015518188,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923034667969,0.8256569504737854,0.3998853862285614,0.2819074690341949,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921203613281,0.7750979065895081,0.3298805654048919,0.3158037066459656,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918151855469,0.7150442600250244,0.2549010217189789,1.1642605066299438,284.8924865722656,284.95001220703125,298.6531982421875,288.2613220214844,297.6482238769531,297.2419128417969,286.8939819335937,1.0,0.6477091908454895,0.3850129246711731,0.3850129246711731,1.0,1.0,-3.402241468429565,0.9806027412414552,2.4216387271881104,0.2159154862165451,0.8734589219093323,0.8734589219093323,0.0,198.7510528564453,208.0,37031.1875,-0.0,3399.138427734375,1.0,283.1467590332031,285.6548767089844,291.2631225585937,293.6121826171875,313.1779479980469,299.9701538085937,283.1499938964844,35895.2421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954150080680847,1.0,0.0,0.0,3.524757146835327,3.524780035018921,8.2899464359798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5301.11962890625,0.0,1397.48583984375,1895.4371337890625,-0.0,3360.809326171875,0.8739169836044312,1.0,0.0,3.0,1.0,0.0
12221040,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926696777344,0.9990000128746032,0.8199901580810547,0.6442082524299622,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89239501953125,0.8554306626319885,0.4487049877643585,0.4269253015518188,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923034667969,0.8256569504737854,0.3998853862285614,0.2819074690341949,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921203613281,0.7750979065895081,0.3298805654048919,0.3158037066459656,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918151855469,0.7150442600250244,0.2549010217189789,1.1642605066299438,284.8924865722656,284.95001220703125,298.6531982421875,288.2613220214844,297.6482238769531,297.2419128417969,286.8939819335937,1.0,0.6477091908454895,0.3850129246711731,0.3850129246711731,1.0,1.0,-3.402241468429565,0.9806027412414552,2.4216387271881104,0.2159154862165451,0.8734589219093323,0.8734589219093323,0.0,198.7510528564453,208.0,37031.1875,-0.0,3399.138427734375,1.0,283.1467590332031,285.6548767089844,291.2631225585937,293.6121826171875,313.1779479980469,299.9701538085937,283.1499938964844,35895.2421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954150080680847,1.0,0.0,0.0,3.524757146835327,3.524780035018921,8.2899464359798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5301.11962890625,0.0,1397.48583984375,1895.4371337890625,-0.0,3360.809326171875,0.8739169836044312,1.0,0.0,3.0,1.0,0.0
12221100,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.916748046875,0.9990000128746032,0.8209546208381653,0.6454561948776245,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91650390625,0.856278121471405,0.4508809447288513,0.4290516972541809,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164123535156,0.8257972002029419,0.4007949531078338,0.2826080620288849,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.916259765625,0.775481104850769,0.3309448659420013,0.3168773353099823,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7151786684989929,0.2554887235164642,1.167188286781311,284.9165954589844,284.95001220703125,298.65008544921875,288.24981689453125,297.6520690917969,297.24884033203125,286.9179382324219,1.0,0.6494527459144592,0.3847166895866394,0.3847166895866394,1.0,1.0,-3.4119551181793213,0.9829933643341064,2.428961992263794,0.2161491960287094,0.8734820485115051,0.8734820485115051,0.0,199.6634521484375,208.0,37068.16796875,-0.0,3427.109130859375,1.0,283.1494445800781,285.68023681640625,291.2679443359375,293.6329040527344,313.1779479980469,299.9701538085937,283.1499938964844,35340.40625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981485366821289,1.0,0.0,0.0,3.4973814487457275,3.497403860092163,8.161675282281067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5307.6376953125,0.0,1365.1805419921875,1895.4371337890625,-0.0,3386.319580078125,0.8698732852935791,1.0,0.0,3.0,1.0,0.0
12221160,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324951171875,0.9990000128746032,0.8214561939239502,0.6472238898277283,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.8568234443664551,0.452940285205841,0.4310651123523712,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322509765625,0.8256435990333557,0.4015718400478363,0.2832123637199402,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.93212890625,0.7755740880966187,0.3319082260131836,0.317857563495636,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319152832031,0.715050458908081,0.255986601114273,1.16974139213562,284.932373046875,284.95001220703125,298.6479187011719,288.23895263671875,297.6543884277344,297.25347900390625,286.9334411621094,1.0,0.6512678861618042,0.3842658400535583,0.3842658400535583,1.0,1.0,-3.4214797019958496,0.9848870038986206,2.4365928173065186,0.2159297615289688,0.8735244274139404,0.8735244274139404,0.0,200.7689971923828,211.0,37130.8359375,-0.0,3455.90771484375,1.0,283.14990234375,285.6956787109375,291.2633361816406,293.6393127441406,313.1779479980469,299.9701538085937,283.1499938964844,35056.39453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009626507759094,1.0,0.0,0.0,3.4834561347961426,3.483478307723999,8.09681068858481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5311.33251953125,0.0,1348.915771484375,1895.4371337890625,-0.0,3412.556396484375,0.8635304570198059,1.0,0.0,3.0,1.0,0.0
12221220,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700622558594,0.9990000128746032,0.8214412331581116,0.6517848372459412,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698486328125,0.8573212623596191,0.4568712711334228,0.4348737597465515,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.96978759765625,0.8247669339179993,0.4029098451137543,0.2842351496219635,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.7751798629760742,0.3336509466171264,0.3196176588535309,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9694519042969,0.7142479419708252,0.2567988634109497,1.1739521026611328,284.96990966796875,284.95001220703125,298.6466064453125,288.21942138671875,297.6568908691406,297.25860595703125,286.97100830078125,1.0,0.6550103425979614,0.3833641707897186,0.3833641707897186,1.0,1.0,-3.439958333969116,0.9884007573127748,2.4515576362609863,0.2153365910053253,0.8740638494491577,0.8740638494491577,0.0,203.3593139648437,214.0,37208.69921875,-0.0,3514.808349609375,1.0,283.1499938964844,285.73504638671875,291.23944091796875,293.6248474121094,313.1779479980469,299.9701538085937,283.1499938964844,34095.3046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905143141746521,1.0,0.0,0.0,3.437605381011963,3.437627077102661,7.885066111157357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5309.81787109375,0.0,1296.0362548828125,1895.4371337890625,-0.0,3451.47705078125,0.8520140051841736,1.0,0.0,3.0,1.0,0.0
12221280,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700622558594,0.9990000128746032,0.8214412331581116,0.6517848372459412,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698486328125,0.8573212623596191,0.4568712711334228,0.4348737597465515,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.96978759765625,0.8247669339179993,0.4029098451137543,0.2842351496219635,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.7751798629760742,0.3336509466171264,0.3196176588535309,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9694519042969,0.7142479419708252,0.2567988634109497,1.1739521026611328,284.96990966796875,284.95001220703125,298.6466064453125,288.21942138671875,297.6568908691406,297.25860595703125,286.97100830078125,1.0,0.6550103425979614,0.3833641707897186,0.3833641707897186,1.0,1.0,-3.439958333969116,0.9884007573127748,2.4515576362609863,0.2153365910053253,0.8740638494491577,0.8740638494491577,0.0,203.3593139648437,214.0,37208.69921875,-0.0,3514.808349609375,1.0,283.1499938964844,285.73504638671875,291.23944091796875,293.6248474121094,313.1779479980469,299.9701538085937,283.1499938964844,34095.3046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905143141746521,1.0,0.0,0.0,3.437605381011963,3.437627077102661,7.885066111157357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5309.81787109375,0.0,1296.0362548828125,1895.4371337890625,-0.0,3451.47705078125,0.8520140051841736,1.0,0.0,3.0,1.0,0.0
12221340,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0088195800781,0.9990000128746032,0.8205094337463379,0.6570407152175903,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00860595703125,0.8574349284172058,0.4606972634792328,0.4385579526424408,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.008544921875,0.8235317468643188,0.404125452041626,0.285150408744812,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084228515625,0.774401068687439,0.3352687060832977,0.321240097284317,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082092285156,0.7130526304244995,0.2574639320373535,1.1774351596832275,285.0086669921875,284.95001220703125,298.6497497558594,288.2030944824219,297.65887451171875,297.2611999511719,287.0097961425781,1.0,0.658814549446106,0.3824625015258789,0.3824625015258789,1.0,1.0,-3.457952976226806,0.9917217493057252,2.466231346130371,0.2146478146314621,0.8751286268234253,0.8751286268234253,0.0,206.2146453857422,217.0,37274.109375,-0.0,3574.681640625,1.0,283.1499938964844,285.7759704589844,291.2146301269531,293.6030578613281,313.1779479980469,299.9701538085937,283.1499938964844,33065.33984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907400906085968,1.0,0.0,0.0,3.389883756637573,3.389904737472534,7.667661066079745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5307.18310546875,0.0,1242.181640625,1895.4371337890625,-0.0,3472.4677734375,0.8400013446807861,1.0,0.0,3.0,1.0,0.0
12221400,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0088195800781,0.9990000128746032,0.8205094337463379,0.6570407152175903,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00860595703125,0.8574349284172058,0.4606972634792328,0.4385579526424408,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.008544921875,0.8235317468643188,0.404125452041626,0.285150408744812,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084228515625,0.774401068687439,0.3352687060832977,0.321240097284317,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082092285156,0.7130526304244995,0.2574639320373535,1.1774351596832275,285.0086669921875,284.95001220703125,298.6497497558594,288.2030944824219,297.65887451171875,297.2611999511719,287.0097961425781,1.0,0.658814549446106,0.3824625015258789,0.3824625015258789,1.0,1.0,-3.457952976226806,0.9917217493057252,2.466231346130371,0.2146478146314621,0.8751286268234253,0.8751286268234253,0.0,206.2146453857422,217.0,37274.109375,-0.0,3574.681640625,1.0,283.1499938964844,285.7759704589844,291.2146301269531,293.6030578613281,313.1779479980469,299.9701538085937,283.1499938964844,33065.33984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907400906085968,1.0,0.0,0.0,3.389883756637573,3.389904737472534,7.667661066079745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5307.18310546875,0.0,1242.181640625,1895.4371337890625,-0.0,3472.4677734375,0.8400013446807861,1.0,0.0,3.0,1.0,0.0
12221460,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.9990000128746032,0.8190094828605652,0.6625656485557556,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04852294921875,0.8574137687683105,0.4645030200481415,0.4422123730182647,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484313964844,0.822180986404419,0.4053140580654144,0.2860378324985504,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0483093261719,0.773484468460083,0.3368404805660248,0.3228090405464172,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.048095703125,0.7116825580596924,0.2580519318580627,1.180531024932861,285.0485534667969,284.95001220703125,298.6578369140625,288.1903076171875,297.66180419921875,297.2632141113281,287.0497131347656,1.0,0.6626300811767578,0.3815371096134186,0.3815371096134186,1.0,1.0,-3.4756722450256348,0.9948516488075256,2.480820655822754,0.2138192653656005,0.8767338395118713,0.8767338395118713,0.0,209.1832275390625,220.0,37334.64453125,-0.0,3635.122802734375,1.0,283.1499938964844,285.818115234375,291.1961975097656,293.58612060546875,313.1779479980469,299.9701538085937,283.1499938964844,31998.650390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084925055503844,1.0,0.0,0.0,3.341692447662353,3.341712713241577,7.451200190189411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5305.9853515625,0.0,1189.0408935546875,1895.4371337890625,-0.0,3482.608154296875,0.8278290629386902,1.0,0.0,3.0,1.0,0.0
12221520,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.9990000128746032,0.8190094828605652,0.6625656485557556,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04852294921875,0.8574137687683105,0.4645030200481415,0.4422123730182647,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484313964844,0.822180986404419,0.4053140580654144,0.2860378324985504,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0483093261719,0.773484468460083,0.3368404805660248,0.3228090405464172,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.048095703125,0.7116825580596924,0.2580519318580627,1.180531024932861,285.0485534667969,284.95001220703125,298.6578369140625,288.1903076171875,297.66180419921875,297.2632141113281,287.0497131347656,1.0,0.6626300811767578,0.3815371096134186,0.3815371096134186,1.0,1.0,-3.4756722450256348,0.9948516488075256,2.480820655822754,0.2138192653656005,0.8767338395118713,0.8767338395118713,0.0,209.1832275390625,220.0,37334.64453125,-0.0,3635.122802734375,1.0,283.1499938964844,285.818115234375,291.1961975097656,293.58612060546875,313.1779479980469,299.9701538085937,283.1499938964844,31998.650390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084925055503844,1.0,0.0,0.0,3.341692447662353,3.341712713241577,7.451200190189411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5305.9853515625,0.0,1189.0408935546875,1895.4371337890625,-0.0,3482.608154296875,0.8278290629386902,1.0,0.0,3.0,1.0,0.0
12221580,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08966064453125,0.9990000128746032,0.817136287689209,0.6681639552116394,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894470214844,0.8573684692382812,0.468325138092041,0.4458768963813782,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893859863281,0.8208205699920654,0.4065149128437042,0.2869298756122589,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892639160156,0.7725432515144348,0.3384044468402862,0.3243651390075683,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.7102420330047607,0.2586010098457336,1.1834251880645752,285.0895080566406,284.95001220703125,298.6714172363281,288.1814270019531,297.6663513183594,297.2652893066406,287.0906677246094,1.0,0.6664376258850098,0.3806117177009582,0.3806117177009582,1.0,1.0,-3.493239641189575,0.997898280620575,2.4953415393829346,0.2129307836294174,0.8788929581642151,0.8788929581642151,0.0,212.1956024169922,208.0,37394.2109375,-0.0,3696.011474609375,1.0,283.1499938964844,285.8612670898437,291.1844787597656,293.5759582519531,313.1779479980469,299.9701538085937,283.1499938964844,30913.376953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909030020236969,1.0,0.0,0.0,3.2937402725219727,3.293760061264038,7.238890589178482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5306.5625,0.0,1137.4132080078125,1895.4371337890625,-0.0,3487.599609375,0.8156690001487732,1.0,0.0,3.0,1.0,0.0
12221640,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08966064453125,0.9990000128746032,0.817136287689209,0.6681639552116394,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894470214844,0.8573684692382812,0.468325138092041,0.4458768963813782,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893859863281,0.8208205699920654,0.4065149128437042,0.2869298756122589,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892639160156,0.7725432515144348,0.3384044468402862,0.3243651390075683,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.7102420330047607,0.2586010098457336,1.1834251880645752,285.0895080566406,284.95001220703125,298.6714172363281,288.1814270019531,297.6663513183594,297.2652893066406,287.0906677246094,1.0,0.6664376258850098,0.3806117177009582,0.3806117177009582,1.0,1.0,-3.493239641189575,0.997898280620575,2.4953415393829346,0.2129307836294174,0.8788929581642151,0.8788929581642151,0.0,212.1956024169922,208.0,37394.2109375,-0.0,3696.011474609375,1.0,283.1499938964844,285.8612670898437,291.1844787597656,293.5759582519531,313.1779479980469,299.9701538085937,283.1499938964844,30913.376953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909030020236969,1.0,0.0,0.0,3.2937402725219727,3.293760061264038,7.238890589178482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5306.5625,0.0,1137.4132080078125,1895.4371337890625,-0.0,3487.599609375,0.8156690001487732,1.0,0.0,3.0,1.0,0.0
12221700,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.111328125,0.9990000128746032,0.8163247108459473,0.6666578054428101,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11114501953125,0.8591175675392151,0.4702304601669311,0.4476428031921386,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1110534667969,0.8217539191246033,0.4071082174777984,0.2873258292675018,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1109313964844,0.7736990451812744,0.3391725420951843,0.3250693380832672,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1106872558594,0.7110035419464111,0.2588517665863037,1.1844745874404907,285.1111755371094,284.95001220703125,298.680419921875,288.1785888671875,297.6693420410156,297.2666015625,287.1122131347656,1.0,0.6662696599960327,0.3801490366458893,0.3801490366458893,1.0,1.0,-3.4961578845977783,0.9974554777145386,2.49870228767395,0.2120648473501205,0.8801900148391724,0.8801900148391724,0.0,211.7464599609375,208.0,37363.09375,-0.0,3700.497802734375,1.0,283.1499938964844,285.8851623535156,291.1803283691406,293.5709533691406,313.1779479980469,299.9701538085937,283.1499938964844,30224.228515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091472625732422,1.0,0.0,0.0,3.262260675430298,3.262280225753784,7.101182291080477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5303.4794921875,0.0,1104.4359130859375,1895.4371337890625,-0.0,3488.688232421875,0.8105266094207764,1.0,0.0,3.0,1.0,0.0
12221760,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12261962890625,0.9990000128746032,0.816082239151001,0.6624981164932251,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1224975585937,0.8619827032089233,0.4721258878707886,0.449363112449646,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1224365234375,0.8236821889877319,0.4076909124851227,0.287687599658966,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12237548828125,0.7758687138557434,0.3399297595024109,0.3257234394550323,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12225341796875,0.7126643657684326,0.259095162153244,1.185274362564087,285.1225280761719,284.95001220703125,298.69097900390625,288.1768493652344,297.67291259765625,297.26824951171875,287.12310791015625,1.0,0.6652094125747681,0.3796962797641754,0.3796962797641754,1.0,1.0,-3.49541449546814,0.9958344101905824,2.499580144882202,0.2106861770153045,0.8814568519592285,0.8814568519592285,0.0,210.0765686035156,196.0,37337.1640625,-0.0,3688.706298828125,1.0,283.1499938964844,285.8976135253906,291.1772766113281,293.5671691894531,313.1779479980469,299.9701538085937,283.1499938964844,29827.009765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091256260871888,1.0,0.0,0.0,3.246195077896118,3.2462143898010254,7.031412110336532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5301.7236328125,0.0,1087.53173828125,1895.4371337890625,-0.0,3488.487548828125,0.8035702109336853,1.0,0.0,3.0,1.0,0.0
12221820,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1476745605469,0.9990000128746032,0.8174687027931213,0.6488566994667053,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1476135253906,0.8701329827308655,0.4759166240692138,0.452711671590805,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1475830078125,0.8296082615852356,0.4088494181632995,0.288339614868164,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14752197265625,0.7823728322982788,0.341437429189682,0.3269354403018951,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1474304199219,0.7177653312683105,0.2596100270748138,1.1865354776382446,285.1476135253906,284.95001220703125,298.71697998046875,288.1768493652344,297.6819763183594,297.2723693847656,287.14801025390625,1.0,0.6610104441642761,0.3787907361984253,0.3787907361984253,1.0,1.0,-3.4868032932281494,0.9902437329292296,2.4965593814849854,0.2071156203746795,0.8842933773994446,0.8842933773994446,0.0,204.38064575195312,199.0,37192.98046875,-0.0,3633.69482421875,1.0,283.1499938964844,285.92803955078125,291.1722106933594,293.5541687011719,313.1779479980469,299.9701538085937,283.1499938964844,28747.8515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081929922103882,1.0,0.0,0.0,3.1986212730407715,3.1986398696899414,6.826827529948787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5291.416015625,0.0,1039.029052734375,1895.4371337890625,-0.0,3479.826171875,0.7914455533027649,1.0,0.0,3.0,1.0,0.0
12221880,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1476745605469,0.9990000128746032,0.8174687027931213,0.6488566994667053,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1476135253906,0.8701329827308655,0.4759166240692138,0.452711671590805,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1475830078125,0.8296082615852356,0.4088494181632995,0.288339614868164,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14752197265625,0.7823728322982788,0.341437429189682,0.3269354403018951,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1474304199219,0.7177653312683105,0.2596100270748138,1.1865354776382446,285.1476135253906,284.95001220703125,298.71697998046875,288.1768493652344,297.6819763183594,297.2723693847656,287.14801025390625,1.0,0.6610104441642761,0.3787907361984253,0.3787907361984253,1.0,1.0,-3.4868032932281494,0.9902437329292296,2.4965593814849854,0.2071156203746795,0.8842933773994446,0.8842933773994446,0.0,204.38064575195312,199.0,37192.98046875,-0.0,3633.69482421875,1.0,283.1499938964844,285.92803955078125,291.1722106933594,293.5541687011719,313.1779479980469,299.9701538085937,283.1499938964844,28747.8515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081929922103882,1.0,0.0,0.0,3.1986212730407715,3.1986398696899414,6.826827529948787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5291.416015625,0.0,1039.029052734375,1895.4371337890625,-0.0,3479.826171875,0.7914455533027649,1.0,0.0,3.0,1.0,0.0
12221940,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1784362792969,0.9990000128746032,0.8202307820320129,0.6414321660995483,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.17828369140625,0.8757810592651367,0.4797828197479248,0.4562011659145355,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17822265625,0.8332536816596985,0.4100672006607055,0.2890863716602325,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1781311035156,0.7865604758262634,0.3430036008358001,0.3282768428325653,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1779479980469,0.7207965850830078,0.2602358162403106,1.188659906387329,285.1783142089844,284.95001220703125,298.75,288.1817932128906,297.6939392089844,297.2776794433594,287.17919921875,1.0,0.659905731678009,0.3778851926326751,0.3778851926326751,1.0,1.0,-3.487115859985352,0.9876227974891664,2.49949312210083,0.2041342258453369,0.8875569701194763,0.8875569701194763,0.0,201.5355987548828,202.0,37118.38671875,-0.0,3617.55908203125,1.0,283.1499938964844,285.9635925292969,291.1728820800781,293.5462951660156,313.1779479980469,299.9701538085937,283.1499938964844,27669.556640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063085913658142,1.0,0.0,0.0,3.15097451210022,3.1509923934936523,6.624957222811645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5286.16162109375,0.0,991.8109130859376,1895.4371337890625,-0.0,3462.31494140625,0.7792799472808838,1.0,0.0,3.0,1.0,0.0
12222000,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1784362792969,0.9990000128746032,0.8202307820320129,0.6414321660995483,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.17828369140625,0.8757810592651367,0.4797828197479248,0.4562011659145355,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17822265625,0.8332536816596985,0.4100672006607055,0.2890863716602325,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1781311035156,0.7865604758262634,0.3430036008358001,0.3282768428325653,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1779479980469,0.7207965850830078,0.2602358162403106,1.188659906387329,285.1783142089844,284.95001220703125,298.75,288.1817932128906,297.6939392089844,297.2776794433594,287.17919921875,1.0,0.659905731678009,0.3778851926326751,0.3778851926326751,1.0,1.0,-3.487115859985352,0.9876227974891664,2.49949312210083,0.2041342258453369,0.8875569701194763,0.8875569701194763,0.0,201.5355987548828,202.0,37118.38671875,-0.0,3617.55908203125,1.0,283.1499938964844,285.9635925292969,291.1728820800781,293.5462951660156,313.1779479980469,299.9701538085937,283.1499938964844,27669.556640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063085913658142,1.0,0.0,0.0,3.15097451210022,3.1509923934936523,6.624957222811645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5286.16162109375,0.0,991.8109130859376,1895.4371337890625,-0.0,3462.31494140625,0.7792799472808838,1.0,0.0,3.0,1.0,0.0
12222060,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2167663574219,0.9990000128746032,0.8225248456001282,0.6386224627494812,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21661376953125,0.8794635534286499,0.4837481081485748,0.4598540067672729,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2165222167969,0.8351649641990662,0.4113665819168091,0.2899416387081146,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2164306640625,0.7889594435691833,0.3446382284164428,0.3297554552555084,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2162170410156,0.7223315238952637,0.2609349489212036,1.1915146112442017,285.2166442871094,284.95001220703125,298.7866516113281,288.1893310546875,297.7076721191406,297.2831420898437,287.2177124023437,1.0,0.6605574488639832,0.377363383769989,0.377363383769989,1.0,1.0,-3.4943645000457764,0.9883996844291688,2.505964756011963,0.2031629085540771,0.8913923501968384,0.8913923501968384,0.0,200.7929534912109,205.0,37104.19140625,-0.0,3630.80712890625,1.0,283.1499938964844,286.0052490234375,291.1815795898437,293.5513916015625,313.1779479980469,299.9701538085937,283.1499938964844,26587.603515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046363830566406,1.0,0.0,0.0,3.103461265563965,3.1034789085388184,6.426670324799488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5287.357421875,0.0,946.003173828125,1895.4371337890625,-0.0,3446.7626953125,0.7671120166778564,1.0,0.0,3.0,1.0,0.0
12222120,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2167663574219,0.9990000128746032,0.8225248456001282,0.6386224627494812,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21661376953125,0.8794635534286499,0.4837481081485748,0.4598540067672729,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2165222167969,0.8351649641990662,0.4113665819168091,0.2899416387081146,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2164306640625,0.7889594435691833,0.3446382284164428,0.3297554552555084,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2162170410156,0.7223315238952637,0.2609349489212036,1.1915146112442017,285.2166442871094,284.95001220703125,298.7866516113281,288.1893310546875,297.7076721191406,297.2831420898437,287.2177124023437,1.0,0.6605574488639832,0.377363383769989,0.377363383769989,1.0,1.0,-3.4943645000457764,0.9883996844291688,2.505964756011963,0.2031629085540771,0.8913923501968384,0.8913923501968384,0.0,200.7929534912109,205.0,37104.19140625,-0.0,3630.80712890625,1.0,283.1499938964844,286.0052490234375,291.1815795898437,293.5513916015625,313.1779479980469,299.9701538085937,283.1499938964844,26587.603515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046363830566406,1.0,0.0,0.0,3.103461265563965,3.1034789085388184,6.426670324799488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5287.357421875,0.0,946.003173828125,1895.4371337890625,-0.0,3446.7626953125,0.7671120166778564,1.0,0.0,3.0,1.0,0.0
12222180,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25933837890625,0.9990000128746032,0.8241044282913208,0.6386477947235107,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2591857910156,0.8819060325622559,0.4878009855747223,0.463633269071579,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2590637207031,0.8359997272491455,0.4127415418624878,0.2908813655376434,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2589416503906,0.7902425527572632,0.3463330864906311,0.3313344120979309,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2587280273437,0.7229390144348145,0.2616747617721557,1.19477641582489,285.2592163085937,284.95001220703125,298.8233337402344,288.1968078613281,297.72088623046875,297.28778076171875,287.2603759765625,1.0,0.6623910665512085,0.3768415451049804,0.3768415451049804,1.0,1.0,-3.505889415740967,0.9906116724014282,2.515277624130249,0.2026961296796798,0.895825982093811,0.895825982093811,0.0,201.3255615234375,208.0,37119.76171875,-0.0,3662.208251953125,1.0,283.1499938964844,286.050537109375,291.1925354003906,293.5625305175781,313.1779479980469,299.9701538085937,283.1499938964844,25505.8125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903741717338562,1.0,0.0,0.0,3.056073904037476,3.056090831756592,6.231907718756702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5291.1484375,0.0,901.5977783203124,1895.4371337890625,-0.0,3438.43701171875,0.7549423575401306,1.0,0.0,3.0,1.0,0.0
12222240,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25933837890625,0.9990000128746032,0.8241044282913208,0.6386477947235107,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2591857910156,0.8819060325622559,0.4878009855747223,0.463633269071579,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2590637207031,0.8359997272491455,0.4127415418624878,0.2908813655376434,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2589416503906,0.7902425527572632,0.3463330864906311,0.3313344120979309,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2587280273437,0.7229390144348145,0.2616747617721557,1.19477641582489,285.2592163085937,284.95001220703125,298.8233337402344,288.1968078613281,297.72088623046875,297.28778076171875,287.2603759765625,1.0,0.6623910665512085,0.3768415451049804,0.3768415451049804,1.0,1.0,-3.505889415740967,0.9906116724014282,2.515277624130249,0.2026961296796798,0.895825982093811,0.895825982093811,0.0,201.3255615234375,208.0,37119.76171875,-0.0,3662.208251953125,1.0,283.1499938964844,286.050537109375,291.1925354003906,293.5625305175781,313.1779479980469,299.9701538085937,283.1499938964844,25505.8125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903741717338562,1.0,0.0,0.0,3.056073904037476,3.056090831756592,6.231907718756702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5291.1484375,0.0,901.5977783203124,1895.4371337890625,-0.0,3438.43701171875,0.7549423575401306,1.0,0.0,3.0,1.0,0.0
12222300,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2859191894531,0.9990000128746032,0.8246338963508606,0.6394093036651611,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28570556640625,0.8827947974205017,0.4898579120635986,0.4655589461326599,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2855834960937,0.8361319899559021,0.4134560823440552,0.2913755178451538,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.285400390625,0.7905880212783813,0.3472015559673309,0.3321523070335388,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2850646972656,0.7229966521263123,0.2620568573474884,1.1965069770812988,285.2857360839844,284.95001220703125,298.8416748046875,288.20050048828125,297.72723388671875,297.28973388671875,287.28729248046875,1.0,0.6636190414428711,0.3765806555747986,0.3765806555747986,1.0,1.0,-3.512779712677002,0.9920835494995116,2.5206961631774902,0.2025826126337051,0.8983316421508789,0.8983316421508789,0.0,201.92874145507807,208.0,37112.73828125,-0.0,3682.774658203125,1.0,283.1499938964844,286.0793762207031,291.1974792480469,293.5670471191406,313.1779479980469,299.9701538085937,283.1499938964844,24834.705078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903505563735962,1.0,0.0,0.0,3.024533987045288,3.024550437927246,6.103940108914685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5291.333984375,0.0,873.0565795898438,1895.4371337890625,-0.0,3436.239013671875,0.7497111558914185,1.0,0.0,3.0,1.0,0.0
