time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222360,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.30499267578125,0.9990000128746032,0.824998676776886,0.6405267715454102,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3048095703125,0.8835312128067017,0.4919304847717285,0.4675133228302002,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3047180175781,0.8361362814903259,0.4141845703125,0.2918895184993744,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3045959472656,0.7907993197441101,0.3480811715126037,0.3329920768737793,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3043212890625,0.7229427695274353,0.2624451518058777,1.198311686515808,285.30487060546875,284.95001220703125,298.8599853515625,288.2042236328125,297.73321533203125,297.2914123535156,287.3061218261719,1.0,0.6650051474571228,0.3761647045612335,0.3761647045612335,1.0,1.0,-3.5202724933624268,0.9933061599731444,2.5269665718078613,0.2020889818668365,0.9008907079696656,0.9008907079696656,0.0,202.6961212158203,211.0,37151.578125,-0.0,3705.894287109375,1.0,283.1499938964844,286.0985717773437,291.2027893066406,293.5747375488281,313.1779479980469,299.9701538085937,283.1499938964844,24426.470703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034444689750672,1.0,0.0,0.0,3.008722305297852,3.0087385177612305,6.040286280040164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5295.84521484375,0.0,858.514892578125,1895.4371337890625,-0.0,3435.67041015625,0.748751699924469,1.0,0.0,3.0,1.0,0.0
12222420,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.314208984375,0.9990000128746032,0.8249440789222717,0.6438005566596985,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.31414794921875,0.8844775557518005,0.4959600865840912,0.4713779389858246,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3141174316406,0.8356902599334717,0.4155199527740478,0.2928812801837921,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3140869140625,0.7907558083534241,0.3497499823570251,0.3346403837203979,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3139953613281,0.7224451303482056,0.2631397247314453,1.2017805576324463,285.31414794921875,284.95001220703125,298.89666748046875,288.2115478515625,297.7434997558594,297.2924499511719,287.3145751953125,1.0,0.6681128740310669,0.3753328621387481,0.3753328621387481,1.0,1.0,-3.536206722259521,0.99598228931427,2.540224552154541,0.2011399865150451,0.905802309513092,0.905802309513092,0.0,204.6769256591797,214.0,37342.98828125,-0.0,3757.457763671875,1.0,283.1499938964844,286.1027526855469,291.21588134765625,293.59942626953125,313.1779479980469,299.9701538085937,283.1499938964844,24361.3984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043319821357728,1.0,0.0,0.0,3.02214789390564,3.0221643447875977,6.094313107496419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5313.39404296875,0.0,868.3024291992188,1895.4371337890625,-0.0,3443.93017578125,0.7521852254867554,1.0,0.0,3.0,1.0,0.0
12222480,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.314208984375,0.9990000128746032,0.8249440789222717,0.6438005566596985,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.31414794921875,0.8844775557518005,0.4959600865840912,0.4713779389858246,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3141174316406,0.8356902599334717,0.4155199527740478,0.2928812801837921,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3140869140625,0.7907558083534241,0.3497499823570251,0.3346403837203979,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3139953613281,0.7224451303482056,0.2631397247314453,1.2017805576324463,285.31414794921875,284.95001220703125,298.89666748046875,288.2115478515625,297.7434997558594,297.2924499511719,287.3145751953125,1.0,0.6681128740310669,0.3753328621387481,0.3753328621387481,1.0,1.0,-3.536206722259521,0.99598228931427,2.540224552154541,0.2011399865150451,0.905802309513092,0.905802309513092,0.0,204.6769256591797,214.0,37342.98828125,-0.0,3757.457763671875,1.0,283.1499938964844,286.1027526855469,291.21588134765625,293.59942626953125,313.1779479980469,299.9701538085937,283.1499938964844,24361.3984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043319821357728,1.0,0.0,0.0,3.02214789390564,3.0221643447875977,6.094313107496419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5313.39404296875,0.0,868.3024291992188,1895.4371337890625,-0.0,3443.93017578125,0.7521852254867554,1.0,0.0,3.0,1.0,0.0
12222540,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3043518066406,0.9990000128746032,0.8237700462341309,0.6482712030410767,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30438232421875,0.8847497701644897,0.4997842311859131,0.475078821182251,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.30438232421875,0.8346542716026306,0.4166418612003326,0.2937462925910949,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3044128417969,0.7901056408882141,0.3512477278709411,0.3361573219299316,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.304443359375,0.7214229106903076,0.2636691331863403,1.204661846160889,285.30438232421875,284.95001220703125,298.9333190917969,288.2188415527344,297.7516784667969,297.2906799316406,287.3042907714844,1.0,0.6714766621589661,0.3745009899139404,0.3745009899139404,1.0,1.0,-3.552367687225342,0.9987066388130188,2.5536608695983887,0.2002041041851043,0.910446047782898,0.910446047782898,0.0,207.1388092041016,217.0,37590.74609375,-0.0,3812.929443359375,1.0,283.1499938964844,286.08514404296875,291.2283935546875,293.6275939941406,313.1779479980469,299.9701538085937,283.1499938964844,24738.890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063042402267456,1.0,0.0,0.0,3.0618138313293457,3.061830759048462,6.255339712879504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5333.771484375,0.0,901.2720947265624,1895.4371337890625,-0.0,3462.274169921875,0.7619474530220032,1.0,0.0,3.0,1.0,0.0
12222600,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3043518066406,0.9990000128746032,0.8237700462341309,0.6482712030410767,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30438232421875,0.8847497701644897,0.4997842311859131,0.475078821182251,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.30438232421875,0.8346542716026306,0.4166418612003326,0.2937462925910949,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3044128417969,0.7901056408882141,0.3512477278709411,0.3361573219299316,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.304443359375,0.7214229106903076,0.2636691331863403,1.204661846160889,285.30438232421875,284.95001220703125,298.9333190917969,288.2188415527344,297.7516784667969,297.2906799316406,287.3042907714844,1.0,0.6714766621589661,0.3745009899139404,0.3745009899139404,1.0,1.0,-3.552367687225342,0.9987066388130188,2.5536608695983887,0.2002041041851043,0.910446047782898,0.910446047782898,0.0,207.1388092041016,217.0,37590.74609375,-0.0,3812.929443359375,1.0,283.1499938964844,286.08514404296875,291.2283935546875,293.6275939941406,313.1779479980469,299.9701538085937,283.1499938964844,24738.890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063042402267456,1.0,0.0,0.0,3.0618138313293457,3.061830759048462,6.255339712879504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5333.771484375,0.0,901.2720947265624,1895.4371337890625,-0.0,3462.274169921875,0.7619474530220032,1.0,0.0,3.0,1.0,0.0
12222660,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2903747558594,0.9990000128746032,0.8227319717407227,0.6509507298469543,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2904663085937,0.884681224822998,0.5016900897026062,0.476934403181076,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.29052734375,0.8339323401451111,0.4171407520771026,0.2941435575485229,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29058837890625,0.7895758152008057,0.351955384016037,0.3368874490261078,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2907409667969,0.720716655254364,0.2638708055019378,1.205873966217041,285.2904357910156,284.95001220703125,298.952392578125,288.2226257324219,297.7552795410156,297.2889709472656,287.2898864746094,1.0,0.6732717156410217,0.374021828174591,0.374021828174591,1.0,1.0,-3.5606377124786377,0.9999342560768129,2.5607035160064697,0.1995644718408584,0.9126673340797424,0.9126673340797424,0.0,208.55616760253903,217.0,37752.3046875,-0.0,3842.452880859375,1.0,283.1499938964844,286.06549072265625,291.2345275878906,293.64385986328125,313.1779479980469,299.9701538085937,283.1499938964844,25180.134765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076569080352784,1.0,0.0,0.0,3.0968728065490723,3.0968897342681885,6.399411631718976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5346.78662109375,0.0,931.771728515625,1895.4371337890625,-0.0,3474.845947265625,0.7677366733551025,1.0,0.0,3.0,1.0,0.0
12222720,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2831115722656,0.9990000128746032,0.8215430974960327,0.6536035537719727,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.283203125,0.8845057487487793,0.5034071207046509,0.4786001741886139,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2832336425781,0.8331682682037354,0.4175585806369781,0.2944750785827636,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28326416015625,0.7889837026596069,0.3525706529617309,0.337521344423294,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.28338623046875,0.7199662327766418,0.2640138268470764,1.2067917585372925,285.2831726074219,284.95001220703125,298.9700012207031,288.22607421875,297.75836181640625,297.287109375,287.28277587890625,1.0,0.6749362349510193,0.3735795021057129,0.3735795021057129,1.0,1.0,-3.568098545074463,1.0009961128234863,2.567102432250977,0.1989452540874481,0.9147247672080994,0.9147247672080994,0.0,209.9307556152344,220.0,37865.41015625,-0.0,3869.779052734375,1.0,283.1499938964844,286.0547180175781,291.2390441894531,293.6556396484375,313.1779479980469,299.9701538085937,283.1499938964844,25397.109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089635014533995,1.0,0.0,0.0,3.117276191711426,3.1172935962677,6.484013397312083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5354.97216796875,0.0,949.5693969726562,1895.4371337890625,-0.0,3486.98193359375,0.7755234241485596,1.0,0.0,3.0,1.0,0.0
12222780,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2557678222656,0.9990000128746032,0.8184042572975159,0.6595010161399841,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.255859375,0.8839071989059448,0.5068592429161072,0.4819625914096832,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2558898925781,0.8313786387443542,0.4183060526847839,0.2950865626335144,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2559814453125,0.7875346541404724,0.3537417948246002,0.338745653629303,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.256103515625,0.7181755900382996,0.26418137550354,1.208160400390625,285.2558288574219,284.95001220703125,299.00665283203125,288.2332458496094,297.7644348144531,297.28271484375,287.2552795410156,1.0,0.6783915758132935,0.3726580440998077,0.3726580440998077,1.0,1.0,-3.583093643188477,1.0030096769332886,2.580084085464477,0.1975982338190078,0.9185938835144044,0.9185938835144044,0.0,212.93067932128903,223.0,38149.6953125,-0.0,3926.46826171875,1.0,283.1499938964844,286.0174865722656,291.24786376953125,293.6822204589844,313.1779479980469,299.9701538085937,283.1499938964844,26235.162109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119457602500916,1.0,0.0,0.0,3.181849718093872,3.181867837905884,6.75542480621516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5376.0771484375,0.0,1008.3428344726562,1895.4371337890625,-0.0,3514.652587890625,0.7913026213645935,1.0,0.0,3.0,1.0,0.0
12222840,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2557678222656,0.9990000128746032,0.8184042572975159,0.6595010161399841,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.255859375,0.8839071989059448,0.5068592429161072,0.4819625914096832,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2558898925781,0.8313786387443542,0.4183060526847839,0.2950865626335144,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2559814453125,0.7875346541404724,0.3537417948246002,0.338745653629303,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.256103515625,0.7181755900382996,0.26418137550354,1.208160400390625,285.2558288574219,284.95001220703125,299.00665283203125,288.2332458496094,297.7644348144531,297.28271484375,287.2552795410156,1.0,0.6783915758132935,0.3726580440998077,0.3726580440998077,1.0,1.0,-3.583093643188477,1.0030096769332886,2.580084085464477,0.1975982338190078,0.9185938835144044,0.9185938835144044,0.0,212.93067932128903,223.0,38149.6953125,-0.0,3926.46826171875,1.0,283.1499938964844,286.0174865722656,291.24786376953125,293.6822204589844,313.1779479980469,299.9701538085937,283.1499938964844,26235.162109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119457602500916,1.0,0.0,0.0,3.181849718093872,3.181867837905884,6.75542480621516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5376.0771484375,0.0,1008.3428344726562,1895.4371337890625,-0.0,3514.652587890625,0.7913026213645935,1.0,0.0,3.0,1.0,0.0
12222900,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2370300292969,0.9990000128746032,0.8165362477302551,0.6625822186470032,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2371826171875,0.8835216760635376,0.5085306763648987,0.4835961163043976,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2372741699219,0.8304121494293213,0.4186272919178009,0.2953581511974334,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23736572265625,0.7867301106452942,0.3542788028717041,0.3393147587776184,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.23760986328125,0.7171858549118042,0.2642041444778442,1.2085844278335571,285.2371520996094,284.95001220703125,299.0249938964844,288.23681640625,297.767333984375,297.2803955078125,287.2362976074219,1.0,0.6800991296768188,0.3721973001956939,0.3721973001956939,1.0,1.0,-3.590287446975708,1.0039076805114746,2.5863797664642334,0.1968962997198104,0.9203191995620728,0.9203191995620728,0.0,214.4780120849609,223.0,38312.23828125,-0.0,3954.48193359375,1.0,283.1499938964844,285.9927673339844,291.2521057128906,293.6964111328125,313.1779479980469,299.9701538085937,283.1499938964844,26832.720703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135063290596008,1.0,0.0,0.0,3.224015712738037,3.224034309387207,6.935657097528747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5388.435546875,0.0,1048.2877197265625,1895.4371337890625,-0.0,3529.11474609375,0.7988138794898987,1.0,0.0,3.0,1.0,0.0
12222960,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2255554199219,0.9990000128746032,0.814498245716095,0.6657363176345825,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2256774902344,0.8830849528312683,0.5101743340492249,0.4851948618888855,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2257385253906,0.8294031620025635,0.4189223945140838,0.2956052720546722,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2257995605469,0.7858785390853882,0.3547900915145874,0.3398537635803222,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2259521484375,0.7161357402801514,0.2641910910606384,1.2088288068771362,285.22564697265625,284.95001220703125,299.0433349609375,288.2403564453125,297.7702331542969,297.2781066894531,287.2250366210937,1.0,0.6817855834960938,0.3717347979545593,0.3717347979545593,1.0,1.0,-3.597245454788208,1.004717469215393,2.5925278663635254,0.1961681544780731,0.9220397472381592,0.9220397472381592,0.0,216.0498809814453,211.0,38433.1640625,-0.0,3982.137939453125,1.0,283.1499938964844,285.9772644042969,291.25543212890625,293.7073059082031,313.1779479980469,299.9701538085937,283.1499938964844,27188.123046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150108098983764,1.0,0.0,0.0,3.2512331008911133,3.2512519359588623,7.053254194033798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5396.671875,0.0,1074.398193359375,1895.4371337890625,-0.0,3543.045654296875,0.8082489371299744,1.0,0.0,3.0,1.0,0.0
12223020,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18560791015625,0.9990000128746032,0.8110096454620361,0.6608483195304871,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1857604980469,0.8871296644210815,0.5133228302001953,0.4881139397621155,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1859130859375,0.8315613865852356,0.4193825125694275,0.2958984375,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1860046386719,0.7885069847106934,0.3556888997554779,0.3406615555286407,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.186279296875,0.7176645398139954,0.2640288174152374,1.2079336643218994,285.1857604980469,284.95001220703125,299.0799865722656,288.2474060058594,297.77587890625,297.2738037109375,287.1845397949219,1.0,0.680090069770813,0.37080979347229,0.37080979347229,1.0,1.0,-3.595153570175171,1.0011292695999146,2.594024419784546,0.193446546792984,0.9249045252799988,0.9249045252799988,0.0,214.05133056640625,199.0,38590.9375,-0.0,3964.4404296875,1.0,283.1499938964844,285.92877197265625,291.2611083984375,293.72625732421875,313.1779479980469,299.9701538085937,283.1499938964844,28219.822265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178513288497924,1.0,0.0,0.0,3.322601079940796,3.3226206302642822,7.366305112554983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5409.328125,0.0,1145.523193359375,1895.4371337890625,-0.0,3569.31591796875,0.8256865739822388,1.0,0.0,3.0,1.0,0.0
12223080,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18560791015625,0.9990000128746032,0.8110096454620361,0.6608483195304871,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1857604980469,0.8871296644210815,0.5133228302001953,0.4881139397621155,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1859130859375,0.8315613865852356,0.4193825125694275,0.2958984375,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1860046386719,0.7885069847106934,0.3556888997554779,0.3406615555286407,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.186279296875,0.7176645398139954,0.2640288174152374,1.2079336643218994,285.1857604980469,284.95001220703125,299.0799865722656,288.2474060058594,297.77587890625,297.2738037109375,287.1845397949219,1.0,0.680090069770813,0.37080979347229,0.37080979347229,1.0,1.0,-3.595153570175171,1.0011292695999146,2.594024419784546,0.193446546792984,0.9249045252799988,0.9249045252799988,0.0,214.05133056640625,199.0,38590.9375,-0.0,3964.4404296875,1.0,283.1499938964844,285.92877197265625,291.2611083984375,293.72625732421875,313.1779479980469,299.9701538085937,283.1499938964844,28219.822265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178513288497924,1.0,0.0,0.0,3.322601079940796,3.3226206302642822,7.366305112554983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5409.328125,0.0,1145.523193359375,1895.4371337890625,-0.0,3569.31591796875,0.8256865739822388,1.0,0.0,3.0,1.0,0.0
12223140,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.137451171875,0.9990000128746032,0.8095613718032837,0.6481044292449951,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1376342773437,0.8947393894195557,0.5163299441337585,0.4907703697681427,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1377868652344,0.836722731590271,0.4197112321853637,0.296004980802536,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.137939453125,0.7942466139793396,0.3564710021018982,0.3412284553050995,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13824462890625,0.7217354774475098,0.263796716928482,1.2060178518295288,285.1376342773437,284.95001220703125,299.1166687011719,288.25439453125,297.7810363769531,297.2693786621094,287.1361999511719,1.0,0.6753585338592529,0.3698847889900207,0.3698847889900207,1.0,1.0,-3.5815353393554688,0.9938288927078248,2.5877065658569336,0.1894128024578094,0.9270625710487366,0.9270625710487366,0.0,208.4742584228516,202.0,38643.046875,-0.0,3895.23583984375,1.0,283.1499938964844,285.8743591308594,291.2633972167969,293.734130859375,313.1779479980469,299.9701538085937,283.1499938964844,29306.4921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197168946266174,1.0,0.0,0.0,3.3938279151916504,3.393848180770874,7.685513878641359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5413.5888671875,0.0,1219.8365478515625,1895.4371337890625,-0.0,3586.54541015625,0.8431150317192078,1.0,0.0,3.0,1.0,0.0
12223200,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.137451171875,0.9990000128746032,0.8095613718032837,0.6481044292449951,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1376342773437,0.8947393894195557,0.5163299441337585,0.4907703697681427,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1377868652344,0.836722731590271,0.4197112321853637,0.296004980802536,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.137939453125,0.7942466139793396,0.3564710021018982,0.3412284553050995,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13824462890625,0.7217354774475098,0.263796716928482,1.2060178518295288,285.1376342773437,284.95001220703125,299.1166687011719,288.25439453125,297.7810363769531,297.2693786621094,287.1361999511719,1.0,0.6753585338592529,0.3698847889900207,0.3698847889900207,1.0,1.0,-3.5815353393554688,0.9938288927078248,2.5877065658569336,0.1894128024578094,0.9270625710487366,0.9270625710487366,0.0,208.4742584228516,202.0,38643.046875,-0.0,3895.23583984375,1.0,283.1499938964844,285.8743591308594,291.2633972167969,293.734130859375,313.1779479980469,299.9701538085937,283.1499938964844,29306.4921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197168946266174,1.0,0.0,0.0,3.3938279151916504,3.393848180770874,7.685513878641359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5413.5888671875,0.0,1219.8365478515625,1895.4371337890625,-0.0,3586.54541015625,0.8431150317192078,1.0,0.0,3.0,1.0,0.0
12223260,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09527587890625,0.9990000128746032,0.8090935349464417,0.641729474067688,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09539794921875,0.8994723558425903,0.5193027853965759,0.4934615194797516,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.8394419550895691,0.4200043976306915,0.296138733625412,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955810546875,0.7974399924278259,0.3572290241718292,0.3418450951576233,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.7237142324447632,0.2636171877384186,1.204681396484375,285.0953674316406,284.95001220703125,299.1533203125,288.2613220214844,297.78668212890625,297.2646484375,287.09442138671875,1.0,0.6736469268798828,0.3693066239356994,0.3693066239356994,1.0,1.0,-3.576377868652344,0.9903325438499452,2.586045265197754,0.1869155317544937,0.9286774396896362,0.9286774396896362,0.0,205.7830047607422,205.0,38749.03125,-0.0,3865.64990234375,1.0,283.1499938964844,285.825927734375,291.26611328125,293.7406921386719,313.1779479980469,299.9701538085937,283.1499938964844,30422.755859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206432700157166,1.0,0.0,0.0,3.4637460708618164,3.4637672901153564,8.005442850844702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5420.5146484375,0.0,1296.0560302734375,1895.4371337890625,-0.0,3595.09375,0.860249936580658,1.0,0.0,3.0,1.0,0.0
12223320,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09527587890625,0.9990000128746032,0.8090935349464417,0.641729474067688,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09539794921875,0.8994723558425903,0.5193027853965759,0.4934615194797516,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.8394419550895691,0.4200043976306915,0.296138733625412,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955810546875,0.7974399924278259,0.3572290241718292,0.3418450951576233,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.7237142324447632,0.2636171877384186,1.204681396484375,285.0953674316406,284.95001220703125,299.1533203125,288.2613220214844,297.78668212890625,297.2646484375,287.09442138671875,1.0,0.6736469268798828,0.3693066239356994,0.3693066239356994,1.0,1.0,-3.576377868652344,0.9903325438499452,2.586045265197754,0.1869155317544937,0.9286774396896362,0.9286774396896362,0.0,205.7830047607422,205.0,38749.03125,-0.0,3865.64990234375,1.0,283.1499938964844,285.825927734375,291.26611328125,293.7406921386719,313.1779479980469,299.9701538085937,283.1499938964844,30422.755859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206432700157166,1.0,0.0,0.0,3.4637460708618164,3.4637672901153564,8.005442850844702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5420.5146484375,0.0,1296.0560302734375,1895.4371337890625,-0.0,3595.09375,0.860249936580658,1.0,0.0,3.0,1.0,0.0
12223380,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.06103515625,0.9990000128746032,0.8078146576881409,0.6400360465049744,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0611267089844,0.9020177721977234,0.5222768783569336,0.4962233304977417,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.06121826171875,0.8403031826019287,0.420292466878891,0.2963205277919769,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0613098144531,0.7987104058265686,0.3579813539981842,0.3425286412239074,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614624023437,0.7241508364677429,0.263455182313919,1.2038369178771973,285.0611267089844,284.95001220703125,299.19000244140625,288.2681884765625,297.79278564453125,297.2603454589844,287.0603942871094,1.0,0.6736131310462952,0.3687284290790558,0.3687284290790558,1.0,1.0,-3.5776822566986084,0.9889476299285888,2.5887346267700195,0.185241550207138,0.9298980832099916,0.9298980832099916,0.0,205.20016479492188,208.0,38904.484375,-0.0,3865.435302734375,1.0,283.1499938964844,285.7844543457031,291.27276611328125,293.7548217773437,313.1779479980469,299.9701538085937,283.1499938964844,31551.25,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215434789657592,1.0,0.0,0.0,3.531934261322021,3.531956434249878,8.323739848492551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5432.17333984375,0.0,1373.5291748046875,1895.4371337890625,-0.0,3603.3955078125,0.8769803643226624,1.0,0.0,3.0,1.0,0.0
12223440,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.06103515625,0.9990000128746032,0.8078146576881409,0.6400360465049744,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0611267089844,0.9020177721977234,0.5222768783569336,0.4962233304977417,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.06121826171875,0.8403031826019287,0.420292466878891,0.2963205277919769,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0613098144531,0.7987104058265686,0.3579813539981842,0.3425286412239074,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614624023437,0.7241508364677429,0.263455182313919,1.2038369178771973,285.0611267089844,284.95001220703125,299.19000244140625,288.2681884765625,297.79278564453125,297.2603454589844,287.0603942871094,1.0,0.6736131310462952,0.3687284290790558,0.3687284290790558,1.0,1.0,-3.5776822566986084,0.9889476299285888,2.5887346267700195,0.185241550207138,0.9298980832099916,0.9298980832099916,0.0,205.20016479492188,208.0,38904.484375,-0.0,3865.435302734375,1.0,283.1499938964844,285.7844543457031,291.27276611328125,293.7548217773437,313.1779479980469,299.9701538085937,283.1499938964844,31551.25,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215434789657592,1.0,0.0,0.0,3.531934261322021,3.531956434249878,8.323739848492551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5432.17333984375,0.0,1373.5291748046875,1895.4371337890625,-0.0,3603.3955078125,0.8769803643226624,1.0,0.0,3.0,1.0,0.0
12223500,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0426940917969,0.9990000128746032,0.8067959547042847,0.6403405070304871,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0428161621094,0.9027435183525084,0.5237610936164856,0.4976229071617126,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0429382324219,0.8402702212333679,0.4204335808753967,0.2964245975017547,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04302978515625,0.7988662719726562,0.3583536148071289,0.3428865671157837,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0432434082031,0.7239777445793152,0.2633658051490783,1.2034828662872314,285.0428161621094,284.95001220703125,299.2083435058594,288.2715759277344,297.79595947265625,297.2583312988281,287.0419311523437,1.0,0.674039363861084,0.3684393465518951,0.3684393465518951,1.0,1.0,-3.579859972000122,0.9887456297874452,2.591114282608032,0.1845477074384689,0.9303305149078368,0.9303305149078368,0.0,205.4176025390625,208.0,39009.3125,-0.0,3872.328857421875,1.0,283.1499938964844,285.761474609375,291.2771911621094,293.7649230957031,313.1779479980469,299.9701538085937,283.1499938964844,32259.375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221477508544922,1.0,0.0,0.0,3.573056936264038,3.5730795860290527,8.51869742746203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5440.576171875,0.0,1421.8406982421875,1895.4371337890625,-0.0,3608.966064453125,0.8842728734016418,1.0,0.0,3.0,1.0,0.0
12223560,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318298339844,0.9990000128746032,0.8055349588394165,0.6412379741668701,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03192138671875,0.9031826257705688,0.5252452492713928,0.4990244507789612,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.031982421875,0.8399941921234131,0.4205754101276397,0.2965306937694549,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03204345703125,0.7987707853317261,0.3587246835231781,0.343247503042221,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321960449219,0.7235949039459229,0.2632675468921661,1.2031210660934448,285.03192138671875,284.95001220703125,299.2266540527344,288.27496337890625,297.7991943359375,297.2564697265625,287.0313415527344,1.0,0.6746825575828552,0.3681317567825317,0.3681317567825317,1.0,1.0,-3.5827505588531494,0.9887180924415588,2.594032526016236,0.1838579922914505,0.9307656288146972,0.9307656288146972,0.0,205.8935394287109,211.0,39085.265625,-0.0,3882.6337890625,1.0,283.1499938964844,285.7477111816406,291.2811889648437,293.773193359375,313.1779479980469,299.9701538085937,283.1499938964844,32685.720703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922801911830902,1.0,0.0,0.0,3.5981638431549072,3.598186731338501,8.63883485635597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5446.0673828125,0.0,1451.8135986328125,1895.4371337890625,-0.0,3614.993408203125,0.8932507038116455,1.0,0.0,3.0,1.0,0.0
12223620,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.9990000128746032,0.8023223876953125,0.6443610787391663,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00653076171875,0.9034231305122375,0.5281980037689209,0.5018410086631775,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.8389114737510681,0.4208494424819946,0.2967561483383178,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.7980262041091919,0.359454333782196,0.3439829349517822,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.7223557829856873,0.2630331814289093,1.202350616455078,285.00653076171875,284.95001220703125,299.2633361816406,288.2817077636719,297.8058776855469,297.25299072265625,287.00604248046875,1.0,0.6764534115791321,0.3675165474414825,0.3675165474414825,1.0,1.0,-3.5901224613189697,0.9891632795333862,2.600959300994873,0.1825793534517288,0.9313215017318726,0.9313215017318726,0.0,207.4266815185547,214.0,39279.8984375,-0.0,3910.9345703125,1.0,283.1499938964844,285.7146911621094,291.2895812988281,293.7929992675781,313.1779479980469,299.9701538085937,283.04998779296875,33821.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244086742401124,1.0,0.0,0.0,3.662343263626098,3.662367105484009,8.949759831011761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5563.12548828125,0.0,1530.5927734375,1895.4371337890625,-0.0,3629.78759765625,0.9080374836921692,1.0,0.0,3.0,1.0,0.0
12223680,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.9990000128746032,0.8023223876953125,0.6443610787391663,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00653076171875,0.9034231305122375,0.5281980037689209,0.5018410086631775,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.8389114737510681,0.4208494424819946,0.2967561483383178,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.7980262041091919,0.359454333782196,0.3439829349517822,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.7223557829856873,0.2630331814289093,1.202350616455078,285.00653076171875,284.95001220703125,299.2633361816406,288.2817077636719,297.8058776855469,297.25299072265625,287.00604248046875,1.0,0.6764534115791321,0.3675165474414825,0.3675165474414825,1.0,1.0,-3.5901224613189697,0.9891632795333862,2.600959300994873,0.1825793534517288,0.9313215017318726,0.9313215017318726,0.0,207.4266815185547,214.0,39279.8984375,-0.0,3910.9345703125,1.0,283.1499938964844,285.7146911621094,291.2895812988281,293.7929992675781,313.1779479980469,299.9701538085937,283.04998779296875,33821.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244086742401124,1.0,0.0,0.0,3.662343263626098,3.662367105484009,8.949759831011761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5563.12548828125,0.0,1530.5927734375,1895.4371337890625,-0.0,3629.78759765625,0.9080374836921692,1.0,0.0,3.0,1.0,0.0
12223740,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176025390625,0.9990000128746032,0.7976086139678955,0.6491498947143555,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176940917969,0.9027332067489624,0.5307884216308594,0.5044520497322083,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91778564453125,0.8370417952537537,0.4207860827445984,0.2968436181545257,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178771972656,0.7964717745780945,0.3599189221858978,0.3445759415626526,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9180908203125,0.7204042673110962,0.2625418603420257,1.2008827924728394,284.9176940917969,284.95001220703125,299.29998779296875,288.28839111328125,297.8109741210937,297.2473449707031,286.9169616699219,1.0,0.6786144971847534,0.3669013679027557,0.3669013679027557,1.0,1.0,-3.5980780124664307,0.9897891879081726,2.6082887649536133,0.1813073009252548,0.9301575422286988,0.9301575422286988,0.0,209.63194274902344,202.0,39712.81640625,-0.0,3944.9755859375,1.0,283.05255126953125,285.6108703613281,291.3111877441406,293.8536682128906,313.1779479980469,299.9701538085937,282.75,34831.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302618503570556,1.0,0.0,0.0,3.712913751602173,3.712938070297241,9.198627139994642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5826.3818359375,0.0,1595.4012451171875,1895.4371337890625,-0.0,3683.540771484375,0.9184770584106444,1.0,0.0,3.0,1.0,0.0
12223800,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176025390625,0.9990000128746032,0.7976086139678955,0.6491498947143555,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176940917969,0.9027332067489624,0.5307884216308594,0.5044520497322083,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91778564453125,0.8370417952537537,0.4207860827445984,0.2968436181545257,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178771972656,0.7964717745780945,0.3599189221858978,0.3445759415626526,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9180908203125,0.7204042673110962,0.2625418603420257,1.2008827924728394,284.9176940917969,284.95001220703125,299.29998779296875,288.28839111328125,297.8109741210937,297.2473449707031,286.9169616699219,1.0,0.6786144971847534,0.3669013679027557,0.3669013679027557,1.0,1.0,-3.5980780124664307,0.9897891879081726,2.6082887649536133,0.1813073009252548,0.9301575422286988,0.9301575422286988,0.0,209.63194274902344,202.0,39712.81640625,-0.0,3944.9755859375,1.0,283.05255126953125,285.6108703613281,291.3111877441406,293.8536682128906,313.1779479980469,299.9701538085937,282.75,34831.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302618503570556,1.0,0.0,0.0,3.712913751602173,3.712938070297241,9.198627139994642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5826.3818359375,0.0,1595.4012451171875,1895.4371337890625,-0.0,3683.540771484375,0.9184770584106444,1.0,0.0,3.0,1.0,0.0
12223860,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265930175781,0.9990000128746032,0.7937583327293396,0.647322416305542,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7273254394531,0.9043570160865784,0.531812310218811,0.5056437849998474,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.72808837890625,0.837593674659729,0.4202472269535064,0.2966309785842895,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7287292480469,0.7972855567932129,0.3598013520240783,0.3446298837661743,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7304077148437,0.7206194400787354,0.2618954479694366,1.1986382007598877,284.7273254394531,284.95001220703125,299.3219909667969,288.2923583984375,297.8113708496094,297.2408447265625,286.721435546875,1.0,0.6773691773414612,0.3664478361606598,0.3664478361606598,1.0,1.0,-3.5944480895996094,0.9872055053710938,2.607242584228516,0.1797288507223129,0.92659729719162,0.92659729719162,0.0,208.7693328857422,202.0,40461.67578125,-0.0,3930.299560546875,1.0,282.7834777832031,285.3927917480469,291.3601989746094,294.0122375488281,313.1779479980469,299.9701538085937,282.75,35298.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94076007604599,1.0,0.0,0.0,3.726771116256714,3.726795673370361,9.267417340197426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5634.2080078125,0.0,1614.9093017578125,1895.4371337890625,-0.0,3779.353759765625,0.9218916296958924,1.0,0.0,3.0,1.0,0.0
12223920,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.68719482421875,0.9990000128746032,0.791145920753479,0.6447194218635559,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.9059311151504515,0.5322830677032471,0.5060924291610718,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6876525878906,0.8383107781410217,0.4196823835372925,0.2962449491024017,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6878356933594,0.7982057332992554,0.3595504760742187,0.3443998694419861,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6883544921875,0.7210394740104675,0.2613009512424469,1.1960331201553345,284.6874389648437,284.95001220703125,299.336669921875,288.2950134277344,297.8103942871094,297.2349853515625,286.6855773925781,1.0,0.6757820248603821,0.3661454916000366,0.3661454916000366,1.0,1.0,-3.58798885345459,0.9841869473457336,2.603801965713501,0.1781584769487381,0.9247505068778992,0.9247505068778992,0.0,207.46725463867188,190.0,40458.4140625,-0.0,3905.706298828125,1.0,282.75750732421875,285.3529357910156,291.3432922363281,293.96441650390625,313.1779479980469,299.9701538085937,282.45001220703125,35537.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435837268829346,1.0,0.0,0.0,3.7314915657043457,3.731516122817993,9.290909019910032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5921.95849609375,0.0,1622.19482421875,1895.4371337890625,-0.0,3804.979736328125,0.9231455326080322,1.0,0.0,3.0,1.0,0.0
12223980,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4529113769531,0.9990000128746032,0.7848554849624634,0.6341823935508728,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4530944824219,0.9117978811264038,0.5328870415687561,0.5066776275634766,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.8414639830589294,0.4177273213863373,0.2948975563049316,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4534606933594,0.8018999695777893,0.3584612011909485,0.3433645963668823,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45391845703125,0.7231299877166748,0.2594018578529358,1.1874281167984009,284.4530944824219,284.95001220703125,299.3733215332031,288.30157470703125,297.8044128417969,297.2158203125,286.4513854980469,1.0,0.6697009801864624,0.3653896152973175,0.3653896152973175,1.0,1.0,-3.5628137588500977,0.9737634658813475,2.58905029296875,0.1732760071754455,0.9161421656608582,0.9161421656608582,0.0,202.2825927734375,193.0,41060.3203125,-0.0,3809.958984375,1.0,282.4576110839844,285.0930480957031,291.3402404785156,294.0071716308594,313.1779479980469,299.9701538085937,282.1499938964844,36106.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954347848892212,1.0,0.0,0.0,3.7286996841430655,3.728724479675293,9.277011940866942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5989.69384765625,0.0,1623.3131103515625,1895.4371337890625,-0.0,3902.04541015625,0.9229159951210022,1.0,0.0,3.0,1.0,0.0
12224040,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4529113769531,0.9990000128746032,0.7848554849624634,0.6341823935508728,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4530944824219,0.9117978811264038,0.5328870415687561,0.5066776275634766,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.8414639830589294,0.4177273213863373,0.2948975563049316,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4534606933594,0.8018999695777893,0.3584612011909485,0.3433645963668823,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45391845703125,0.7231299877166748,0.2594018578529358,1.1874281167984009,284.4530944824219,284.95001220703125,299.3733215332031,288.30157470703125,297.8044128417969,297.2158203125,286.4513854980469,1.0,0.6697009801864624,0.3653896152973175,0.3653896152973175,1.0,1.0,-3.5628137588500977,0.9737634658813475,2.58905029296875,0.1732760071754455,0.9161421656608582,0.9161421656608582,0.0,202.2825927734375,193.0,41060.3203125,-0.0,3809.958984375,1.0,282.4576110839844,285.0930480957031,291.3402404785156,294.0071716308594,313.1779479980469,299.9701538085937,282.1499938964844,36106.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954347848892212,1.0,0.0,0.0,3.7286996841430655,3.728724479675293,9.277011940866942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,5989.69384765625,0.0,1623.3131103515625,1895.4371337890625,-0.0,3902.04541015625,0.9229159951210022,1.0,0.0,3.0,1.0,0.0
